timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:38:43.360000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.407000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.453000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.500000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.546000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.593000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.645000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.692000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.739000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.785000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.833000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.883000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.930000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:43.977000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.003814697265625,0.0,28.1,0,3003
2026-03-16T18:38:44.024000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,88.513623,0.0,0.0,28.1,0,3003
2026-03-16T18:38:44.070000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,86.895709,0.0,0.0,28.1,0,3003
2026-03-16T18:38:44.121000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,86.895709,0.0,0.0,28.1,0,3003
2026-03-16T18:38:44.167000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,86.895709,0.08392333984375,0.05859375,28.1,2,3003
2026-03-16T18:38:44.215000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.87,86.895709,1.804351806640625,1.083984375,28.1,2,3003
2026-03-16T18:38:44.261000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.85,86.895709,1.239776611328125,0.068359375,28.1,2,3003
2026-03-16T18:38:44.308000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.85,86.895709,0.621795654296875,0.2578125,28.1,2,3003
2026-03-16T18:38:44.355000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.57,86.895709,0.823974609375,0.451171875,28.1,2,3003
2026-03-16T18:38:44.401000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.57,86.895709,0.91552734375,0.203125,28.1,2,3003
2026-03-16T18:38:44.448000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.14,86.895709,0.614166259765625,0.0234375,28.1,2,3003
2026-03-16T18:38:44.496000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.14,86.895709,0.52642822265625,0.173828125,28.1,2,3003
2026-03-16T18:38:44.543000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.65,86.895709,0.57220458984375,0.099609375,28.1,2,3003
2026-03-16T18:38:44.594000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.65,86.895709,0.583648681640625,0.0703125,28.1,2,3003
2026-03-16T18:38:44.642000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.17,86.895709,0.591278076171875,0.19921875,28.1,2,3003
2026-03-16T18:38:44.689000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.17,86.895709,0.614166259765625,0.080078125,28.1,2,3003
2026-03-16T18:38:44.736000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.69,86.895709,0.621795654296875,0.09375,28.1,2,3003
2026-03-16T18:38:44.782000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.69,86.895709,0.621795654296875,0.216796875,28.1,2,3003
2026-03-16T18:38:44.830000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.69,86.895709,0.6256103515625,0.091796875,28.1,2,3003
2026-03-16T18:38:44.876000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.21,86.895709,0.316619873046875,0.087890625,28.1,2,3003
2026-03-16T18:38:44.926000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.21,86.895709,-1.0986328125,0.25,28.1,2,3003
2026-03-16T18:38:44.974000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.87,86.895709,-0.324249267578125,0.017578125,28.1,0,3003
2026-03-16T18:38:45.020000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.87,86.895709,-0.2593994140625,0.015625,28.1,0,3003
2026-03-16T18:38:45.068000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.92,85.27709,-0.1983642578125,0.0,28.1,0,3003
2026-03-16T18:38:45.119000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.92,85.27709,-0.125885009765625,0.0,28.1,0,3003
2026-03-16T18:38:45.166000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.93,85.27709,0.080108642578125,0.068359375,28.1,2,3003
2026-03-16T18:38:45.214000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.93,85.27709,1.39617919921875,0.337890625,28.1,2,3003
2026-03-16T18:38:45.261000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.89,85.27709,0.865936279296875,0.126953125,28.1,2,3003
2026-03-16T18:38:45.309000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.89,85.27709,0.835418701171875,0.3671875,28.1,2,3003
2026-03-16T18:38:45.356000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.63,85.27709,0.9613037109375,0.5390625,28.1,2,3003
2026-03-16T18:38:45.405000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.63,85.27709,0.9307861328125,0.326171875,28.1,2,3003
2026-03-16T18:38:45.453000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.19,85.27709,0.63323974609375,0.197265625,28.1,2,3003
2026-03-16T18:38:45.500000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.19,85.27709,0.614166259765625,0.203125,28.1,2,3003
2026-03-16T18:38:45.551000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.7,85.27709,0.614166259765625,0.03515625,28.1,2,3003
2026-03-16T18:38:45.598000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.7,85.27709,0.28228759765625,0.103515625,28.1,2,3003
2026-03-16T18:38:45.645000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.28,85.27709,-1.15203857421875,0.052734375,28.1,2,3003
2026-03-16T18:38:45.692000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.28,85.27709,-0.675201416015625,0.0,28.1,2,3003
2026-03-16T18:38:45.738000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,85.27709,0.17547607421875,0.0,28.1,2,3003
2026-03-16T18:38:45.785000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,85.27709,-0.030517578125,0.0,28.1,2,3003
2026-03-16T18:38:45.832000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,85.27709,0.003814697265625,0.0,28.1,0,3003
2026-03-16T18:38:45.879000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,85.27709,0.003814697265625,0.0,28.1,0,3003
2026-03-16T18:38:45.926000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,85.27709,0.003814697265625,0.0,28.1,0,3003
2026-03-16T18:38:45.972000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,85.27709,0.003814697265625,0.0,28.1,0,3003
2026-03-16T18:38:46.024000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,85.27709,0.003814697265625,0.0,28.1,0,3003
2026-03-16T18:38:46.070000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,85.27709,0.0,0.0,28.1,0,3003
2026-03-16T18:38:46.117000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,83.655345,0.0,0.0,28.1,0,3003
2026-03-16T18:38:46.168000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,83.655345,0.0,0.0,28.1,0,3003
2026-03-16T18:38:46.214000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,83.655345,0.0,0.0,28.1,2,3003
2026-03-16T18:38:46.261000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,83.655345,0.316619873046875,0.14453125,28.1,2,3003
2026-03-16T18:38:46.307000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.26,83.655345,2.201080322265625,0.830078125,28.1,2,3003
2026-03-16T18:38:46.354000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.24,83.655345,1.163482666015625,0.109375,28.1,2,3003
2026-03-16T18:38:46.401000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.24,83.655345,0.74005126953125,0.328125,28.1,2,3003
2026-03-16T18:38:46.447000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.96,83.655345,0.934600830078125,0.3515625,28.1,2,3003
2026-03-16T18:38:46.497000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.96,83.655345,0.93841552734375,0.24609375,28.1,2,3003
2026-03-16T18:38:46.544000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.51,83.655345,0.63323974609375,0.169921875,28.1,2,3003
2026-03-16T18:38:46.593000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.51,83.655345,0.6103515625,0.31640625,28.1,2,3003
2026-03-16T18:38:46.641000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.03,83.655345,0.553131103515625,0.09765625,28.1,2,3003
2026-03-16T18:38:46.687000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.03,83.655345,0.25177001953125,0.09765625,28.1,2,3003
2026-03-16T18:38:46.734000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.65,83.655345,-1.09100341796875,0.01171875,28.1,2,3003
2026-03-16T18:38:46.783000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.65,83.655345,-0.293731689453125,0.021484375,28.1,2,3003
2026-03-16T18:38:46.835000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.68,83.655345,-0.335693359375,0.017578125,28.1,2,3003
2026-03-16T18:38:46.887000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.68,83.655345,0.0152587890625,0.0,28.1,2,3003
2026-03-16T18:38:46.938000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.7,83.655345,0.102996826171875,0.0,28.1,0,3003
2026-03-16T18:38:46.990000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.7,83.655345,0.011444091796875,0.0,28.1,0,3003
2026-03-16T18:38:47.041000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,83.655345,0.0,0.0,28.1,0,3003
2026-03-16T18:38:47.095000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,83.655345,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:47.151000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,82.006144,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:47.204000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,82.006144,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:47.251000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,82.006144,0.240325927734375,0.1171875,28.200000000000003,2,3003
2026-03-16T18:38:47.299000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,82.006144,2.15911865234375,0.908203125,28.200000000000003,2,3003
2026-03-16T18:38:47.347000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.68,82.006144,1.148223876953125,0.19921875,28.200000000000003,2,3003
2026-03-16T18:38:47.393000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.68,82.006144,0.736236572265625,0.291015625,28.200000000000003,2,3003
2026-03-16T18:38:47.441000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.4,82.006144,0.934600830078125,0.3515625,28.200000000000003,2,3003
2026-03-16T18:38:47.498000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.4,82.006144,0.87738037109375,0.234375,28.200000000000003,2,3003
2026-03-16T18:38:47.546000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.97,82.006144,0.61798095703125,0.080078125,28.200000000000003,2,3003
2026-03-16T18:38:47.594000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.97,82.006144,0.621795654296875,0.296875,28.200000000000003,2,3003
2026-03-16T18:38:47.641000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.48,82.006144,0.6256103515625,0.017578125,28.200000000000003,2,3003
2026-03-16T18:38:47.689000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.48,82.006144,0.293731689453125,0.017578125,28.200000000000003,2,3003
2026-03-16T18:38:47.736000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.05,82.006144,-1.071929931640625,0.234375,28.200000000000003,2,3003
2026-03-16T18:38:47.785000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.05,82.006144,-0.545501708984375,0.0,28.200000000000003,2,3003
2026-03-16T18:38:47.833000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.99,82.006144,-0.25177001953125,0.0,28.200000000000003,2,3003
2026-03-16T18:38:47.880000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.99,82.006144,0.080108642578125,0.0,28.200000000000003,2,3003
2026-03-16T18:38:47.928000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.99,82.006144,0.011444091796875,0.0,28.200000000000003,0,3003
2026-03-16T18:38:47.975000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.99,82.006144,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:48.023000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.99,82.006144,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:48.071000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.99,82.006144,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:48.118000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.99,82.006144,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:48.166000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.99,80.383161,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:48.224000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.99,80.383161,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:48.271000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.99,80.383161,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:48.318000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.99,80.383161,0.0,0.021484375,28.200000000000003,2,3003
2026-03-16T18:38:48.364000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.99,80.383161,1.2054443359375,0.59765625,28.200000000000003,2,3003
2026-03-16T18:38:48.411000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.97,80.383161,1.7852783203125,0.185546875,28.200000000000003,2,3003
2026-03-16T18:38:48.460000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.97,80.383161,0.743865966796875,0.19140625,28.200000000000003,2,3003
2026-03-16T18:38:48.508000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.68,80.383161,0.8544921875,0.326171875,28.200000000000003,2,3003
2026-03-16T18:38:48.555000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.68,80.383161,0.988006591796875,0.419921875,28.200000000000003,2,3003
2026-03-16T18:38:48.601000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.24,80.383161,0.74005126953125,0.193359375,28.200000000000003,2,3003
2026-03-16T18:38:48.648000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.24,80.383161,0.591278076171875,0.291015625,28.200000000000003,2,3003
2026-03-16T18:38:48.694000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.24,80.383161,0.629425048828125,0.02734375,28.200000000000003,2,3003
2026-03-16T18:38:48.741000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.75,80.383161,0.385284423828125,0.099609375,28.200000000000003,2,3003
2026-03-16T18:38:48.788000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.75,80.383161,-0.19073486328125,0.244140625,28.200000000000003,2,3003
2026-03-16T18:38:48.834000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.38,80.383161,-0.568389892578125,0.0234375,28.200000000000003,2,3003
2026-03-16T18:38:48.881000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.38,80.383161,-0.347137451171875,0.021484375,28.200000000000003,2,3003
2026-03-16T18:38:48.927000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.41,80.383161,-0.22125244140625,0.0,28.200000000000003,2,3003
2026-03-16T18:38:48.975000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.41,80.383161,-0.049591064453125,0.0,28.200000000000003,2,3003
2026-03-16T18:38:49.022000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.43,80.383161,-0.11444091796875,0.0,28.200000000000003,0,3003
2026-03-16T18:38:49.068000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.43,80.383161,-0.003814697265625,0.0,28.200000000000003,0,3003
2026-03-16T18:38:49.116000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.43,80.383161,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:49.163000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.43,78.759462,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:49.215000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.43,78.759462,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:49.263000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.43,78.759462,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:49.311000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.43,78.759462,0.003814697265625,0.021484375,28.200000000000003,2,3003
2026-03-16T18:38:49.366000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.43,78.759462,1.739501953125,1.03515625,28.200000000000003,2,3003
2026-03-16T18:38:49.419000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.4,78.759462,1.194000244140625,0.1640625,28.200000000000003,2,3003
2026-03-16T18:38:49.468000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.4,78.759462,0.732421875,0.23828125,28.200000000000003,2,3003
2026-03-16T18:38:49.514000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.12,78.759462,0.919342041015625,0.478515625,28.200000000000003,2,3003
2026-03-16T18:38:49.561000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.12,78.759462,0.96893310546875,0.31640625,28.200000000000003,2,3003
2026-03-16T18:38:49.608000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.67,78.759462,0.64849853515625,0.052734375,28.200000000000003,2,3003
2026-03-16T18:38:49.654000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.67,78.759462,0.5950927734375,0.064453125,28.200000000000003,2,3003
2026-03-16T18:38:49.701000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.19,78.759462,0.629425048828125,0.123046875,28.200000000000003,2,3003
2026-03-16T18:38:49.748000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.19,78.759462,0.377655029296875,0.015625,28.200000000000003,2,3003
2026-03-16T18:38:49.794000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.77,78.759462,-0.209808349609375,0.228515625,28.200000000000003,2,3003
2026-03-16T18:38:49.841000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.77,78.759462,-0.522613525390625,0.0234375,28.200000000000003,2,3003
2026-03-16T18:38:49.887000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.77,78.759462,-0.28228759765625,0.017578125,28.200000000000003,2,3003
2026-03-16T18:38:49.934000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.78,78.759462,-0.3509521484375,0.0,28.200000000000003,2,3003
2026-03-16T18:38:49.980000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.78,78.759462,0.125885009765625,0.0,28.200000000000003,2,3003
2026-03-16T18:38:50.026000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.8,78.759462,-0.095367431640625,0.0,28.200000000000003,0,3003
2026-03-16T18:38:50.073000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.8,78.759462,-0.003814697265625,0.0,28.200000000000003,0,3003
2026-03-16T18:38:50.119000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.8,78.759462,-0.003814697265625,0.0,28.200000000000003,0,3003
2026-03-16T18:38:50.166000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.8,77.133731,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:50.217000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.8,77.133731,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:50.264000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.8,77.133731,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:50.311000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.8,77.133731,0.041961669921875,0.0390625,28.200000000000003,2,3003
2026-03-16T18:38:50.358000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.8,77.133731,1.583099365234375,0.85546875,28.200000000000003,2,3003
2026-03-16T18:38:50.406000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.77,77.133731,1.54876708984375,0.1796875,28.200000000000003,2,3003
2026-03-16T18:38:50.464000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.77,77.133731,0.728607177734375,0.232421875,28.200000000000003,2,3003
2026-03-16T18:38:50.512000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.49,77.133731,0.9307861328125,0.396484375,28.200000000000003,2,3003
2026-03-16T18:38:50.560000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.49,77.133731,0.946044921875,0.337890625,28.200000000000003,2,3003
2026-03-16T18:38:50.607000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.06,77.133731,0.63323974609375,0.041015625,28.200000000000003,2,3003
2026-03-16T18:38:50.655000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.06,77.133731,0.60272216796875,0.267578125,28.200000000000003,2,3003
2026-03-16T18:38:50.703000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.57,77.133731,0.63323974609375,0.080078125,28.200000000000003,2,3003
2026-03-16T18:38:50.749000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.57,77.133731,0.3204345703125,0.02734375,28.200000000000003,2,3003
2026-03-16T18:38:50.796000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.15,77.133731,-0.8697509765625,0.28515625,28.200000000000003,2,3003
2026-03-16T18:38:50.842000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.15,77.133731,-0.827789306640625,0.0,28.200000000000003,2,3003
2026-03-16T18:38:50.889000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.11,77.133731,-0.08392333984375,0.0,28.200000000000003,0,3003
2026-03-16T18:38:50.936000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.11,77.133731,0.003814697265625,0.0,28.200000000000003,0,3003
2026-03-16T18:38:50.982000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.11,77.133731,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:51.029000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.11,77.133731,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:51.075000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.11,77.133731,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:51.122000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.11,77.133731,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:51.170000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.11,77.133731,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:51.216000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.11,75.484619,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:51.267000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.11,75.484619,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:51.313000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.11,75.484619,0.194549560546875,0.099609375,28.200000000000003,2,3003
2026-03-16T18:38:51.360000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.11,75.484619,2.15911865234375,1.09375,28.200000000000003,2,3003
2026-03-16T18:38:51.407000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.09,75.484619,1.239776611328125,0.185546875,28.200000000000003,2,3003
2026-03-16T18:38:51.454000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.09,75.484619,0.7171630859375,0.220703125,28.200000000000003,2,3003
2026-03-16T18:38:51.509000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.81,75.484619,0.93841552734375,0.36328125,28.200000000000003,2,3003
2026-03-16T18:38:51.556000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.81,75.484619,0.91552734375,0.208984375,28.200000000000003,2,3003
2026-03-16T18:38:51.603000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.37,75.484619,0.6256103515625,0.2265625,28.200000000000003,2,3003
2026-03-16T18:38:51.650000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.37,75.484619,0.606536865234375,0.140625,28.200000000000003,2,3003
2026-03-16T18:38:51.696000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.89,75.484619,0.5950927734375,0.09375,28.200000000000003,2,3003
2026-03-16T18:38:51.743000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.89,75.484619,0.26702880859375,0.0625,28.200000000000003,2,3003
2026-03-16T18:38:51.789000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.49,75.484619,-1.178741455078125,0.0703125,28.200000000000003,2,3003
2026-03-16T18:38:51.836000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.49,75.484619,-0.270843505859375,0.017578125,28.200000000000003,2,3003
2026-03-16T18:38:51.883000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.51,75.484619,-0.2899169921875,0.017578125,28.200000000000003,2,3003
2026-03-16T18:38:51.929000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.51,75.484619,-0.415802001953125,0.0,28.200000000000003,2,3003
2026-03-16T18:38:51.976000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.53,75.484619,0.06103515625,0.0,28.200000000000003,0,3003
2026-03-16T18:38:52.022000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.53,75.484619,0.041961669921875,0.0,28.200000000000003,0,3003
2026-03-16T18:38:52.069000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.53,75.484619,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:52.116000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.53,75.484619,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:52.163000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.53,75.484619,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:52.217000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.53,73.866143,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:52.273000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.53,73.866143,0.0,0.0,28.200000000000003,2,3003
2026-03-16T18:38:52.325000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.53,73.866143,0.823974609375,0.373046875,28.200000000000003,2,3003
2026-03-16T18:38:52.377000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.51,73.866143,1.800537109375,0.263671875,28.200000000000003,2,3003
2026-03-16T18:38:52.428000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.51,73.866143,0.751495361328125,0.1796875,28.200000000000003,2,3003
2026-03-16T18:38:52.480000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.23,73.866143,0.873565673828125,0.515625,28.200000000000003,2,3003
2026-03-16T18:38:52.531000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.23,73.866143,0.988006591796875,0.3515625,28.200000000000003,2,3003
2026-03-16T18:38:52.593000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.79,73.866143,0.6256103515625,0.05078125,28.200000000000003,2,3003
2026-03-16T18:38:52.645000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.79,73.866143,0.6103515625,0.12890625,28.200000000000003,2,3003
2026-03-16T18:38:52.696000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.3,73.866143,0.591278076171875,0.09375,28.200000000000003,2,3003
2026-03-16T18:38:52.746000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.3,73.866143,0.244140625,0.08203125,28.200000000000003,2,3003
2026-03-16T18:38:52.798000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.88,73.866143,-1.216888427734375,0.005859375,28.200000000000003,2,3003
2026-03-16T18:38:52.850000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.88,73.866143,-0.28228759765625,0.0,28.200000000000003,2,3003
2026-03-16T18:38:52.901000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.84,73.866143,-0.026702880859375,0.0,28.200000000000003,0,3003
2026-03-16T18:38:52.953000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.84,73.866143,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:53.004000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.84,73.866143,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:53.056000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.84,73.866143,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:53.107000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.84,73.866143,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:53.159000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.84,73.866143,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:53.211000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.84,72.243177,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:53.267000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.84,72.243177,0.0,0.00390625,28.200000000000003,2,3003
2026-03-16T18:38:53.319000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.84,72.243177,1.003265380859375,0.478515625,28.200000000000003,2,3003
2026-03-16T18:38:53.371000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.82,72.243177,1.758575439453125,0.275390625,28.200000000000003,2,3003
2026-03-16T18:38:53.424000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.82,72.243177,0.72479248046875,0.255859375,28.200000000000003,2,3003
2026-03-16T18:38:53.476000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.53,72.243177,0.896453857421875,0.373046875,28.200000000000003,2,3003
2026-03-16T18:38:53.528000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.53,72.243177,0.965118408203125,0.126953125,28.200000000000003,2,3003
2026-03-16T18:38:53.580000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.09,72.243177,0.629425048828125,0.181640625,28.200000000000003,2,3003
2026-03-16T18:38:53.635000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.09,72.243177,0.606536865234375,0.08203125,28.200000000000003,2,3003
2026-03-16T18:38:53.704000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.61,72.243177,0.339508056640625,0.134765625,28.200000000000003,2,3003
2026-03-16T18:38:53.755000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.61,72.243177,-0.980377197265625,0.23828125,28.200000000000003,2,3003
2026-03-16T18:38:53.805000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,72.243177,-0.41961669921875,0.0,28.200000000000003,2,3003
2026-03-16T18:38:53.855000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,72.243177,-0.0762939453125,0.0,28.200000000000003,2,3003
2026-03-16T18:38:53.907000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,72.243177,-0.0152587890625,0.0,28.200000000000003,2,3003
2026-03-16T18:38:53.959000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,72.243177,0.003814697265625,0.0,28.200000000000003,0,3003
2026-03-16T18:38:54.011000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,72.243177,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:54.062000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,72.243177,0.0,0.0,28.3,0,3003
2026-03-16T18:38:54.114000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,72.243177,0.0,0.0,28.3,0,3003
2026-03-16T18:38:54.167000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,72.243177,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:54.218000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,72.243177,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:38:54.270000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,70.616237,0.0,0.0,28.3,0,3003
2026-03-16T18:38:54.326000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,70.616237,0.0,0.0,28.3,0,3003
2026-03-16T18:38:54.378000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,70.616237,0.057220458984375,0.041015625,28.3,2,3003
2026-03-16T18:38:54.430000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.23,70.616237,2.017974853515625,1.1171875,28.3,2,3003
