timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:38:54.482000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.21,70.616237,1.178741455078125,0.14453125,28.3,2,3003
2026-03-16T18:38:54.534000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.21,70.616237,0.743865966796875,0.26171875,28.3,2,3003
2026-03-16T18:38:54.585000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.93,70.616237,0.942230224609375,0.498046875,28.3,2,3003
2026-03-16T18:38:54.637000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.93,70.616237,0.850677490234375,0.138671875,28.3,2,3003
2026-03-16T18:38:54.688000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.48,70.616237,0.5950927734375,0.052734375,28.3,2,3003
2026-03-16T18:38:54.742000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.48,70.616237,0.621795654296875,0.19921875,28.3,2,3003
2026-03-16T18:38:54.803000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.0,70.616237,0.32806396484375,0.029296875,28.3,2,3003
2026-03-16T18:38:54.852000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.61,70.616237,-0.9765625,0.2578125,28.200000000000003,2,3003
2026-03-16T18:38:54.899000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.61,70.616237,-0.4425048828125,0.021484375,28.200000000000003,2,3003
2026-03-16T18:38:54.947000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.61,70.616237,-0.331878662109375,0.017578125,28.3,2,3003
2026-03-16T18:38:54.994000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.64,70.616237,-0.29754638671875,0.0,28.3,2,3003
2026-03-16T18:38:55.040000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.64,70.616237,0.240325927734375,0.0,28.3,2,3003
2026-03-16T18:38:55.087000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,70.616237,0.00762939453125,0.0,28.3,2,3003
2026-03-16T18:38:55.133000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,70.616237,-0.00762939453125,0.0,28.3,2,3003
2026-03-16T18:38:55.180000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,70.616237,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.228000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,70.616237,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.275000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.327000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.373000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.421000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.468000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.514000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.561000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.607000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.654000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.701000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.747000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.796000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.843000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.892000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.940000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:55.986000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.033000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.079000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.126000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.173000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.219000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,71.017626,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.266000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.317000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.363000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.410000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.457000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.504000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.551000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.598000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.650000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.698000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.745000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.792000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.839000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.887000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.934000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:56.983000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:57.034000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:57.082000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:57.130000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:57.177000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:57.225000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:57.272000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,72.64953,0.0,0.0,28.3,0,3003
2026-03-16T18:38:57.319000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,74.269826,0.0,0.0,28.3,0,3003
2026-03-16T18:38:57.370000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,74.269826,0.0,0.0,28.3,0,3003
2026-03-16T18:38:57.416000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,74.269826,0.0,0.0,28.3,0,3003
2026-03-16T18:38:57.463000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,74.269826,-0.213623046875,0.109375,28.3,1,3003
2026-03-16T18:38:57.513000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,74.269826,-2.124786376953125,0.771484375,28.3,1,3003
2026-03-16T18:38:57.561000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.68,74.269826,-0.9613037109375,0.09765625,28.3,1,3003
2026-03-16T18:38:57.608000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.68,74.269826,-0.63323974609375,0.345703125,28.3,1,3003
2026-03-16T18:38:57.654000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.95,74.269826,-0.835418701171875,0.3984375,28.3,1,3003
2026-03-16T18:38:57.702000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.95,74.269826,-0.84686279296875,0.076171875,28.3,1,3003
2026-03-16T18:38:57.748000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.39,74.269826,-0.54168701171875,0.181640625,28.3,1,3003
2026-03-16T18:38:57.795000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.39,74.269826,-0.518798828125,0.0859375,28.3,1,3003
2026-03-16T18:38:57.842000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.88,74.269826,-0.553131103515625,0.076171875,28.3,1,3003
2026-03-16T18:38:57.888000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.88,74.269826,-0.5645751953125,0.228515625,28.3,1,3003
2026-03-16T18:38:57.935000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.35,74.269826,-0.57220458984375,0.291015625,28.3,1,3003
2026-03-16T18:38:57.982000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.35,74.269826,-0.579833984375,0.1875,28.3,1,3003
2026-03-16T18:38:58.030000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.83,74.269826,-0.583648681640625,0.0625,28.3,1,3003
2026-03-16T18:38:58.083000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.83,74.269826,-0.606536865234375,0.099609375,28.3,1,3003
2026-03-16T18:38:58.129000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.31,74.269826,-0.629425048828125,0.216796875,28.3,1,3003
2026-03-16T18:38:58.176000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.31,74.269826,-0.629425048828125,0.296875,28.3,1,3003
2026-03-16T18:38:58.222000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.79,74.269826,-0.629425048828125,0.205078125,28.3,1,3003
2026-03-16T18:38:58.269000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.79,74.269826,-0.453948974609375,0.0234375,28.3,1,3003
2026-03-16T18:38:58.317000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.79,75.894779,-0.034332275390625,0.4921875,28.3,1,3003
2026-03-16T18:38:58.367000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.23,75.894779,0.743865966796875,0.0,28.3,1,3003
2026-03-16T18:38:58.421000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.27,75.894779,0.019073486328125,0.0,28.3,1,3003
2026-03-16T18:38:58.469000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.27,75.894779,-0.629425048828125,0.275390625,28.3,1,3003
2026-03-16T18:38:58.517000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.27,75.894779,-2.208709716796875,0.421875,28.3,1,3003
2026-03-16T18:38:58.565000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.29,75.894779,-0.904083251953125,0.115234375,28.3,1,3003
2026-03-16T18:38:58.612000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.29,75.894779,-0.7781982421875,0.421875,28.3,1,3003
2026-03-16T18:38:58.660000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.57,75.894779,-0.957489013671875,0.47265625,28.3,1,3003
2026-03-16T18:38:58.707000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.57,75.894779,-0.81634521484375,0.087890625,28.3,1,3003
2026-03-16T18:38:58.754000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.01,75.894779,-0.598907470703125,0.12109375,28.3,1,3003
2026-03-16T18:38:58.802000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.01,75.894779,-0.61798095703125,0.240234375,28.3,1,3003
2026-03-16T18:38:58.849000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.5,75.894779,-0.4730224609375,0.041015625,28.3,1,3003
2026-03-16T18:38:58.897000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.5,75.894779,-0.080108642578125,0.556640625,28.3,1,3003
2026-03-16T18:38:58.944000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.88,75.894779,1.018524169921875,0.0,28.3,1,3003
2026-03-16T18:38:58.992000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.88,75.894779,0.091552734375,0.0,28.3,1,3003
2026-03-16T18:38:59.040000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.9,75.894779,0.0152587890625,0.0,28.3,0,3003
2026-03-16T18:38:59.087000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.9,75.894779,0.0,0.0,28.3,0,3003
2026-03-16T18:38:59.138000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.9,75.894779,0.0,0.0,28.3,0,3003
2026-03-16T18:38:59.189000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.9,75.894779,0.0,0.0,28.3,0,3003
2026-03-16T18:38:59.236000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.9,75.894779,0.0,0.0,28.3,0,3003
2026-03-16T18:38:59.283000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.9,75.894779,0.0,0.0,28.3,0,3003
2026-03-16T18:38:59.329000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.9,77.51193,0.0,0.0,28.3,0,3003
2026-03-16T18:38:59.384000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.9,77.51193,0.0,0.0,28.3,0,3003
2026-03-16T18:38:59.431000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.9,77.51193,-0.034332275390625,0.033203125,28.3,1,3003
2026-03-16T18:38:59.478000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.9,77.51193,-1.495361328125,0.7734375,28.3,1,3003
2026-03-16T18:38:59.525000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.92,77.51193,-1.64794921875,0.251953125,28.3,1,3003
2026-03-16T18:38:59.571000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.92,77.51193,-0.732421875,0.1875,28.3,1,3003
2026-03-16T18:38:59.618000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.21,77.51193,-0.858306884765625,0.326171875,28.3,1,3003
2026-03-16T18:38:59.664000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.21,77.51193,-0.980377197265625,0.232421875,28.3,1,3003
2026-03-16T18:38:59.711000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.65,77.51193,-0.72479248046875,0.1875,28.3,1,3003
2026-03-16T18:38:59.758000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.65,77.51193,-0.598907470703125,0.162109375,28.3,1,3003
2026-03-16T18:38:59.805000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.65,77.51193,-0.629425048828125,0.173828125,28.3,1,3003
2026-03-16T18:38:59.858000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.13,77.51193,-0.3204345703125,0.02734375,28.3,1,3003
2026-03-16T18:38:59.910000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.51,77.51193,1.056671142578125,0.203125,28.3,1,3003
2026-03-16T18:38:59.962000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.51,77.51193,0.415802001953125,0.0,28.3,1,3003
2026-03-16T18:39:00.014000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,77.51193,0.171661376953125,0.0,28.3,0,3003
2026-03-16T18:39:00.065000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,77.51193,0.030517578125,0.0,28.3,0,3003
2026-03-16T18:39:00.117000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,77.51193,0.0,0.0,28.3,0,3003
2026-03-16T18:39:00.168000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,77.51193,0.0,0.0,28.3,0,3003
2026-03-16T18:39:00.222000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,77.51193,-0.003814697265625,0.0,28.3,0,3003
2026-03-16T18:39:00.275000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,77.51193,-0.003814697265625,0.0,28.3,0,3003
2026-03-16T18:39:00.322000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,77.51193,-0.003814697265625,0.0,28.3,0,3003
2026-03-16T18:39:00.374000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,79.172858,-0.003814697265625,0.0,28.3,0,3003
2026-03-16T18:39:00.426000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,79.172858,0.0,0.0,28.3,0,3003
2026-03-16T18:39:00.473000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,79.172858,-0.003814697265625,0.0,28.3,0,3003
2026-03-16T18:39:00.520000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,79.172858,-0.011444091796875,0.021484375,28.3,1,3003
2026-03-16T18:39:00.567000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,79.172858,-1.346588134765625,0.677734375,28.3,1,3003
2026-03-16T18:39:00.612000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.54,79.172858,-1.77764892578125,0.2734375,28.3,1,3003
2026-03-16T18:39:00.659000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.54,79.172858,-0.766754150390625,0.205078125,28.3,1,3003
2026-03-16T18:39:00.706000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.82,79.172858,-0.843048095703125,0.443359375,28.3,1,3003
2026-03-16T18:39:00.753000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.82,79.172858,-0.98419189453125,0.357421875,28.3,1,3003
2026-03-16T18:39:00.800000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.26,79.172858,-0.7476806640625,0.26171875,28.3,1,3003
2026-03-16T18:39:00.847000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.26,79.172858,-0.60272216796875,0.287109375,28.3,1,3003
2026-03-16T18:39:00.893000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.26,79.172858,-0.63323974609375,0.193359375,28.3,1,3003
2026-03-16T18:39:00.940000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.74,79.172858,-0.45013427734375,0.0703125,28.3,1,3003
2026-03-16T18:39:00.986000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.74,79.172858,-0.0152587890625,0.47265625,28.3,1,3003
2026-03-16T18:39:01.033000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.15,79.172858,0.64849853515625,0.02734375,28.3,1,3003
2026-03-16T18:39:01.080000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.15,79.172858,0.293731689453125,0.017578125,28.3,1,3003
2026-03-16T18:39:01.126000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.13,79.172858,0.148773193359375,0.0234375,28.3,1,3003
2026-03-16T18:39:01.174000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.13,79.172858,-0.0762939453125,0.0,28.3,1,3003
2026-03-16T18:39:01.220000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.11,79.172858,-0.141143798828125,0.0,28.3,1,3003
2026-03-16T18:39:01.267000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.11,79.172858,0.0,0.0,28.3,1,3003
2026-03-16T18:39:01.317000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.11,79.172858,0.0,0.0,28.3,0,3003
2026-03-16T18:39:01.372000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.11,80.793853,0.0,0.0,28.3,0,3003
2026-03-16T18:39:01.425000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.11,80.793853,0.0,0.0,28.3,0,3003
2026-03-16T18:39:01.472000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.11,80.793853,0.0,0.0,28.3,0,3003
2026-03-16T18:39:01.520000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.11,80.793853,-0.06866455078125,0.05078125,28.3,1,3003
2026-03-16T18:39:01.567000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.11,80.793853,-1.7852783203125,1.0703125,28.3,1,3003
2026-03-16T18:39:01.615000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.13,80.793853,-1.38092041015625,0.15625,28.3,1,3003
2026-03-16T18:39:01.663000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.13,80.793853,-0.736236572265625,0.2734375,28.3,1,3003
2026-03-16T18:39:01.710000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.42,80.793853,-0.90789794921875,0.3984375,28.3,1,3003
2026-03-16T18:39:01.758000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.42,80.793853,-0.980377197265625,0.14453125,28.3,1,3003
2026-03-16T18:39:01.805000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.85,80.793853,-0.667572021484375,0.2265625,28.3,1,3003
2026-03-16T18:39:01.853000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.85,80.793853,-0.598907470703125,0.205078125,28.3,1,3003
2026-03-16T18:39:01.901000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.33,80.793853,-0.629425048828125,0.1171875,28.3,1,3003
2026-03-16T18:39:01.948000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.33,80.793853,-0.377655029296875,0.033203125,28.3,1,3003
2026-03-16T18:39:01.995000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.76,80.793853,0.347137451171875,0.240234375,28.3,1,3003
2026-03-16T18:39:02.041000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.76,80.793853,0.55694580078125,0.00390625,28.3,1,3003
2026-03-16T18:39:02.088000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.79,80.793853,0.034332275390625,0.0,28.3,1,3003
2026-03-16T18:39:02.135000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.79,80.793853,-0.072479248046875,0.0,28.3,1,3003
2026-03-16T18:39:02.181000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.79,80.793853,0.003814697265625,0.0,28.3,0,3003
2026-03-16T18:39:02.228000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.79,80.793853,0.0,0.0,28.3,0,3003
2026-03-16T18:39:02.275000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.79,80.793853,0.0,0.0,28.3,0,3003
2026-03-16T18:39:02.321000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.79,80.793853,0.0,0.0,28.3,0,3003
2026-03-16T18:39:02.369000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.79,80.793853,0.0,0.0,28.3,0,3003
2026-03-16T18:39:02.421000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.79,82.418631,0.0,0.0,28.3,0,3003
2026-03-16T18:39:02.474000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.79,82.418631,0.0,0.0,28.3,0,3003
2026-03-16T18:39:02.520000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.79,82.418631,-0.217437744140625,0.109375,28.3,1,3003
2026-03-16T18:39:02.567000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.79,82.418631,-2.20489501953125,1.01953125,28.3,1,3003
2026-03-16T18:39:02.614000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.81,82.418631,-1.2664794921875,0.123046875,28.3,1,3003
2026-03-16T18:39:02.661000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.81,82.418631,-0.728607177734375,0.234375,28.3,1,3003
2026-03-16T18:39:02.709000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.1,82.418631,-0.911712646484375,0.509765625,28.3,1,3003
2026-03-16T18:39:02.756000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.1,82.418631,-0.949859619140625,0.111328125,28.3,1,3003
2026-03-16T18:39:02.804000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.53,82.418631,-0.640869140625,0.228515625,28.3,1,3003
2026-03-16T18:39:02.851000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.53,82.418631,-0.606536865234375,0.16796875,28.3,1,3003
2026-03-16T18:39:02.897000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.01,82.418631,-0.60272216796875,0.0859375,28.3,1,3003
2026-03-16T18:39:02.944000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.01,82.418631,-0.28228759765625,0.1171875,28.3,1,3003
2026-03-16T18:39:02.991000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.4,82.418631,1.194000244140625,0.158203125,28.3,1,3003
2026-03-16T18:39:03.037000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.4,82.418631,0.3814697265625,0.021484375,28.3,1,3003
2026-03-16T18:39:03.084000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.37,82.418631,0.339508056640625,0.046875,28.3,1,3003
2026-03-16T18:39:03.130000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.37,82.418631,-0.32806396484375,0.0,28.3,1,3003
2026-03-16T18:39:03.177000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.37,82.418631,0.171661376953125,0.0,28.3,0,3003
2026-03-16T18:39:03.224000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.35,82.418631,0.00762939453125,0.0,28.3,0,3003
2026-03-16T18:39:03.270000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.35,82.418631,0.0,0.0,28.3,0,3003
2026-03-16T18:39:03.317000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.35,82.418631,0.0,0.0,28.3,0,3003
2026-03-16T18:39:03.364000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.35,82.418631,0.0,0.0,28.3,0,3003
2026-03-16T18:39:03.412000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.35,84.037554,0.0,0.0,28.3,0,3003
2026-03-16T18:39:03.464000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.35,84.037554,0.0,0.0,28.3,0,3003
2026-03-16T18:39:03.511000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.35,84.037554,-0.194549560546875,0.09765625,28.3,1,3003
2026-03-16T18:39:03.559000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.35,84.037554,-2.201080322265625,1.013671875,28.3,1,3003
2026-03-16T18:39:03.612000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.37,84.037554,-1.12152099609375,0.158203125,28.3,1,3003
2026-03-16T18:39:03.662000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.37,84.037554,-0.762939453125,0.3203125,28.3,1,3003
2026-03-16T18:39:03.709000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.65,84.037554,-0.95367431640625,0.5546875,28.3,1,3003
2026-03-16T18:39:03.757000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.65,84.037554,-0.9002685546875,0.1171875,28.3,1,3003
2026-03-16T18:39:03.805000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.09,84.037554,-0.6256103515625,0.216796875,28.3,1,3003
2026-03-16T18:39:03.851000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.09,84.037554,-0.621795654296875,0.109375,28.3,1,3003
2026-03-16T18:39:03.899000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.58,84.037554,-0.6256103515625,0.064453125,28.3,1,3003
2026-03-16T18:39:03.946000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.58,84.037554,-0.286102294921875,0.046875,28.3,1,3003
2026-03-16T18:39:03.994000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.0,84.037554,1.094818115234375,0.02734375,28.3,1,3003
2026-03-16T18:39:04.042000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.0,84.037554,0.156402587890625,0.0,28.3,1,3003
2026-03-16T18:39:04.089000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.04,84.037554,0.003814697265625,0.0,28.3,0,3003
2026-03-16T18:39:04.136000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.04,84.037554,0.0,0.0,28.3,0,3003
2026-03-16T18:39:04.183000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.04,84.037554,0.0,0.0,28.3,0,3003
2026-03-16T18:39:04.231000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.04,84.037554,0.0,0.0,28.3,0,3003
2026-03-16T18:39:04.279000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.04,84.037554,0.0,0.0,28.3,0,3003
2026-03-16T18:39:04.325000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.04,84.037554,0.0,0.0,28.3,0,3003
2026-03-16T18:39:04.372000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.04,84.037554,0.0,0.0,28.3,0,3003
2026-03-16T18:39:04.419000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.04,85.658663,0.0,0.0,28.3,0,3003
2026-03-16T18:39:04.471000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.04,85.658663,0.0,0.0,28.3,1,3003
2026-03-16T18:39:04.519000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.04,85.658663,-0.667572021484375,0.287109375,28.3,1,3003
2026-03-16T18:39:04.569000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.06,85.658663,-2.08282470703125,0.328125,28.3,1,3003
2026-03-16T18:39:04.618000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.06,85.658663,-0.843048095703125,0.162109375,28.3,1,3003
2026-03-16T18:39:04.665000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.06,85.658663,-0.81634521484375,0.3671875,28.3,1,3003
2026-03-16T18:39:04.716000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.35,85.658663,-0.980377197265625,0.498046875,28.3,1,3003
2026-03-16T18:39:04.766000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.78,85.658663,-0.759124755859375,0.193359375,28.3,1,3003
2026-03-16T18:39:04.813000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.78,85.658663,-0.598907470703125,0.1796875,28.3,1,3003
2026-03-16T18:39:04.861000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.78,85.658663,-0.637054443359375,0.126953125,28.3,1,3003
2026-03-16T18:39:04.908000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.27,85.658663,-0.38909912109375,0.068359375,28.3,1,3003
2026-03-16T18:39:04.956000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.27,85.658663,0.431060791015625,0.251953125,28.400000000000002,1,3003
2026-03-16T18:39:05.004000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.65,85.658663,1.003265380859375,0.0,28.400000000000002,1,3003
2026-03-16T18:39:05.050000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.65,85.658663,-0.125885009765625,0.0,28.3,1,3003
2026-03-16T18:39:05.098000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.66,85.658663,0.00762939453125,0.0,28.3,0,3003
2026-03-16T18:39:05.145000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.66,85.658663,0.003814697265625,0.0,28.3,0,3003
2026-03-16T18:39:05.192000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.66,85.658663,0.0,0.0,28.3,0,3003
2026-03-16T18:39:05.240000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.66,85.658663,0.0,0.0,28.3,0,3003
2026-03-16T18:39:05.287000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.66,85.658663,0.0,0.0,28.3,0,3003
2026-03-16T18:39:05.340000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.66,85.658663,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:05.392000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.66,85.658663,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:05.444000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.66,87.275249,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:05.500000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.66,87.275249,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:05.557000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.66,87.275249,0.0,0.0,28.400000000000002,1,3003
2026-03-16T18:39:05.610000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.66,87.275249,-0.598907470703125,0.26171875,28.400000000000002,1,3003
2026-03-16T18:39:05.660000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.67,87.275249,-2.197265625,0.43359375,28.400000000000002,1,3003
2026-03-16T18:39:05.711000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.67,87.275249,-0.850677490234375,0.169921875,28.400000000000002,1,3003
2026-03-16T18:39:05.762000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.96,87.275249,-0.835418701171875,0.439453125,28.400000000000002,1,3003
2026-03-16T18:39:05.816000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.96,87.275249,-0.995635986328125,0.2265625,28.400000000000002,1,3003
2026-03-16T18:39:05.870000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.39,87.275249,-0.701904296875,0.056640625,28.400000000000002,1,3003
2026-03-16T18:39:05.921000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.39,87.275249,-0.614166259765625,0.2109375,28.400000000000002,1,3003
