timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:39:05.970000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.87,87.275249,-0.61798095703125,0.05078125,28.400000000000002,1,3003
2026-03-16T18:39:06.021000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.87,87.275249,-0.278472900390625,0.2265625,28.400000000000002,1,3003
2026-03-16T18:39:06.072000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.26,87.275249,1.2054443359375,0.01171875,28.400000000000002,1,3003
2026-03-16T18:39:06.123000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.26,87.275249,0.0152587890625,0.0,28.400000000000002,1,3003
2026-03-16T18:39:06.175000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.27,87.275249,-0.080108642578125,0.0,28.400000000000002,0,3003
2026-03-16T18:39:06.226000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.27,87.275249,-0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:06.278000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.28,87.275249,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:06.330000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.28,87.275249,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:06.381000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.28,87.275249,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:06.434000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.28,88.892265,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:06.490000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.28,88.892265,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:06.542000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.28,88.892265,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:06.594000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.28,88.892265,-0.362396240234375,0.1640625,28.400000000000002,1,3003
2026-03-16T18:39:06.656000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.29,88.892265,-2.010345458984375,0.251953125,28.400000000000002,1,3003
2026-03-16T18:39:06.708000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.29,88.892265,-0.789642333984375,0.228515625,28.400000000000002,1,3003
2026-03-16T18:39:06.759000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.57,88.892265,-0.86212158203125,0.337890625,28.400000000000002,1,3003
2026-03-16T18:39:06.809000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.57,88.892265,-0.995635986328125,0.408203125,28.400000000000002,1,3003
2026-03-16T18:39:06.862000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.0,88.892265,-0.701904296875,0.126953125,28.400000000000002,1,3003
2026-03-16T18:39:06.918000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.0,88.892265,-0.614166259765625,0.0859375,28.400000000000002,1,3003
2026-03-16T18:39:06.970000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.49,88.892265,-0.57220458984375,0.0625,28.400000000000002,1,3003
2026-03-16T18:39:07.022000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.49,88.892265,-0.25177001953125,0.09765625,28.400000000000002,1,3003
2026-03-16T18:39:07.073000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.88,88.892265,0.7476806640625,0.021484375,28.400000000000002,1,3003
2026-03-16T18:39:07.125000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.88,88.892265,0.3204345703125,0.017578125,28.400000000000002,1,3003
2026-03-16T18:39:07.175000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.85,88.892265,-0.072479248046875,0.0,28.400000000000002,1,3003
2026-03-16T18:39:07.226000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.85,88.892265,0.202178955078125,0.0,28.400000000000002,1,3003
2026-03-16T18:39:07.278000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,88.892265,0.064849853515625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.329000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,88.892265,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.381000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,88.892265,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.432000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,88.892265,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.484000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.540000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.592000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.643000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.695000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.751000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.803000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.854000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.904000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:07.956000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.010000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.061000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.111000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.162000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.215000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.266000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.318000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.369000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.422000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,89.479744,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.473000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.530000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.582000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.633000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.685000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.736000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.793000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.845000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.897000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:08.948000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:09+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:09.053000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:09.108000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:09.157000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:09.203000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:09.250000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:09.296000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:09.343000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:09.390000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:09.437000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,87.855457,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:09.485000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,86.232324,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:09.536000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,86.232324,0.0,0.01171875,28.400000000000002,2,3003
2026-03-16T18:39:09.584000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.83,86.232324,1.07574462890625,0.51953125,28.400000000000002,2,3003
2026-03-16T18:39:09.632000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.81,86.232324,1.67083740234375,0.203125,28.400000000000002,2,3003
2026-03-16T18:39:09.679000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.81,86.232324,0.6561279296875,0.22265625,28.400000000000002,2,3003
2026-03-16T18:39:09.727000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.52,86.232324,0.762939453125,0.29296875,28.400000000000002,2,3003
2026-03-16T18:39:09.778000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.52,86.232324,0.91552734375,0.240234375,28.400000000000002,2,3003
2026-03-16T18:39:09.827000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.08,86.232324,0.640869140625,0.044921875,28.400000000000002,2,3003
2026-03-16T18:39:09.874000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.08,86.232324,0.52642822265625,0.09375,28.400000000000002,2,3003
2026-03-16T18:39:09.921000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.08,86.232324,0.5645751953125,0.24609375,28.400000000000002,2,3003
2026-03-16T18:39:09.968000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.6,86.232324,0.58746337890625,0.275390625,28.400000000000002,2,3003
2026-03-16T18:39:10.014000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.6,86.232324,0.598907470703125,0.1171875,28.400000000000002,2,3003
2026-03-16T18:39:10.062000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.11,86.232324,0.61798095703125,0.22265625,28.400000000000002,2,3003
2026-03-16T18:39:10.110000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.11,86.232324,0.6256103515625,0.19140625,28.400000000000002,2,3003
2026-03-16T18:39:10.157000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.64,86.232324,0.461578369140625,0.009765625,28.400000000000002,2,3003
2026-03-16T18:39:10.210000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.64,86.232324,-0.030517578125,0.361328125,28.400000000000002,2,3003
2026-03-16T18:39:10.257000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.24,86.232324,-0.75531005859375,0.01171875,28.400000000000002,2,3003
2026-03-16T18:39:10.305000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.24,86.232324,-0.247955322265625,0.015625,28.400000000000002,2,3003
2026-03-16T18:39:10.353000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.24,86.232324,-0.22125244140625,0.01171875,28.400000000000002,2,3003
2026-03-16T18:39:10.400000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.24,86.232324,-0.415802001953125,0.0,28.400000000000002,2,3003
2026-03-16T18:39:10.448000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.28,86.232324,-0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:10.495000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.28,86.232324,0.026702880859375,0.0,28.400000000000002,0,3003
2026-03-16T18:39:10.543000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.28,84.590307,0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:10.595000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.28,84.590307,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:10.642000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.28,84.590307,0.05340576171875,0.044921875,28.400000000000002,2,3003
2026-03-16T18:39:10.690000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.28,84.590307,1.708984375,0.984375,28.400000000000002,2,3003
2026-03-16T18:39:10.743000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.26,84.590307,1.21307373046875,0.15625,28.400000000000002,2,3003
2026-03-16T18:39:10.793000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.26,84.590307,0.74005126953125,0.357421875,28.400000000000002,2,3003
2026-03-16T18:39:10.839000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.97,84.590307,0.934600830078125,0.38671875,28.400000000000002,2,3003
2026-03-16T18:39:10.886000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.97,84.590307,0.9765625,0.369140625,28.400000000000002,2,3003
2026-03-16T18:39:10.933000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.53,84.590307,0.659942626953125,0.140625,28.400000000000002,2,3003
2026-03-16T18:39:10.979000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.53,84.590307,0.6103515625,0.115234375,28.400000000000002,2,3003
2026-03-16T18:39:11.026000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.06,84.590307,0.640869140625,0.064453125,28.400000000000002,2,3003
2026-03-16T18:39:11.074000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.06,84.590307,0.396728515625,0.021484375,28.400000000000002,2,3003
2026-03-16T18:39:11.121000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.62,84.590307,-0.29754638671875,0.234375,28.400000000000002,2,3003
2026-03-16T18:39:11.169000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.62,84.590307,-0.492095947265625,0.017578125,28.400000000000002,2,3003
2026-03-16T18:39:11.220000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.61,84.590307,-0.26702880859375,0.017578125,28.400000000000002,2,3003
2026-03-16T18:39:11.270000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.61,84.590307,0.1678466796875,0.0,28.400000000000002,2,3003
2026-03-16T18:39:11.316000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.64,84.590307,-0.194549560546875,0.0,28.400000000000002,0,3003
2026-03-16T18:39:11.363000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.64,84.590307,0.0457763671875,0.0,28.400000000000002,0,3003
2026-03-16T18:39:11.410000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.64,84.590307,0.00762939453125,0.0,28.400000000000002,0,3003
2026-03-16T18:39:11.456000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.64,84.590307,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:11.503000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.64,84.590307,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:11.549000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.64,82.952271,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:11.600000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.64,82.952271,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:11.647000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.64,82.952271,0.244140625,0.115234375,28.400000000000002,2,3003
2026-03-16T18:39:11.704000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.64,82.952271,2.15911865234375,0.5546875,28.400000000000002,2,3003
2026-03-16T18:39:11.751000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.62,82.952271,0.934600830078125,0.17578125,28.400000000000002,2,3003
2026-03-16T18:39:11.797000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.62,82.952271,0.774383544921875,0.275390625,28.400000000000002,2,3003
2026-03-16T18:39:11.844000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.34,82.952271,0.95367431640625,0.57421875,28.400000000000002,2,3003
2026-03-16T18:39:11.891000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.34,82.952271,0.896453857421875,0.205078125,28.400000000000002,2,3003
2026-03-16T18:39:11.937000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.91,82.952271,0.61798095703125,0.09765625,28.400000000000002,2,3003
2026-03-16T18:39:11.984000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.91,82.952271,0.61798095703125,0.267578125,28.400000000000002,2,3003
2026-03-16T18:39:12.030000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.42,82.952271,0.640869140625,0.005859375,28.400000000000002,2,3003
2026-03-16T18:39:12.077000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.42,82.952271,0.331878662109375,0.12109375,28.400000000000002,2,3003
2026-03-16T18:39:12.124000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.99,82.952271,-0.91552734375,0.267578125,28.400000000000002,2,3003
2026-03-16T18:39:12.170000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.99,82.952271,-0.43487548828125,0.021484375,28.400000000000002,2,3003
2026-03-16T18:39:12.217000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.97,82.952271,-0.335693359375,0.015625,28.400000000000002,2,3003
2026-03-16T18:39:12.263000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.97,82.952271,-0.244140625,0.0,28.400000000000002,2,3003
2026-03-16T18:39:12.312000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.99,82.952271,0.186920166015625,0.0,28.400000000000002,2,3003
2026-03-16T18:39:12.364000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.99,82.952271,0.049591064453125,0.0,28.400000000000002,2,3003
2026-03-16T18:39:12.410000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.0,82.952271,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:12.457000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.0,82.952271,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:12.503000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.0,82.952271,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:12.550000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.0,81.333172,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:12.601000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.0,81.333172,0.0,0.0,28.400000000000002,2,3003
2026-03-16T18:39:12.650000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.0,81.333172,0.67138671875,0.291015625,28.400000000000002,2,3003
2026-03-16T18:39:12.698000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.0,81.333172,2.105712890625,0.37890625,28.400000000000002,2,3003
2026-03-16T18:39:12.744000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.98,81.333172,0.881195068359375,0.12890625,28.400000000000002,2,3003
2026-03-16T18:39:12.792000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.98,81.333172,0.804901123046875,0.4375,28.400000000000002,2,3003
2026-03-16T18:39:12.839000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.69,81.333172,0.9765625,0.380859375,28.400000000000002,2,3003
2026-03-16T18:39:12.885000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.69,81.333172,0.84686279296875,0.09765625,28.400000000000002,2,3003
2026-03-16T18:39:12.932000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.25,81.333172,0.6103515625,0.26171875,28.400000000000002,2,3003
2026-03-16T18:39:12.979000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.25,81.333172,0.621795654296875,0.138671875,28.400000000000002,2,3003
2026-03-16T18:39:13.027000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.77,81.333172,0.579833984375,0.12109375,28.400000000000002,2,3003
2026-03-16T18:39:13.075000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.77,81.333172,0.25177001953125,0.15234375,28.400000000000002,2,3003
2026-03-16T18:39:13.122000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.34,81.333172,-1.102447509765625,0.01171875,28.400000000000002,2,3003
2026-03-16T18:39:13.170000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.34,81.333172,-0.3204345703125,0.021484375,28.400000000000002,2,3003
2026-03-16T18:39:13.217000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.36,81.333172,-0.316619873046875,0.017578125,28.400000000000002,2,3003
2026-03-16T18:39:13.265000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.36,81.333172,0.331878662109375,0.0,28.400000000000002,2,3003
2026-03-16T18:39:13.313000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.38,81.333172,-0.026702880859375,0.0,28.400000000000002,2,3003
2026-03-16T18:39:13.361000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.38,81.333172,-0.0457763671875,0.0,28.400000000000002,2,3003
2026-03-16T18:39:13.414000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.38,81.333172,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:13.461000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.38,81.333172,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:13.509000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.38,81.333172,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:13.557000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.38,79.71086,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:13.611000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.38,79.71086,0.019073486328125,0.029296875,28.400000000000002,2,3003
2026-03-16T18:39:13.660000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.38,79.71086,1.56402587890625,0.84765625,28.400000000000002,2,3003
2026-03-16T18:39:13.708000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.36,79.71086,1.514434814453125,0.123046875,28.400000000000002,2,3003
2026-03-16T18:39:13.756000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.36,79.71086,0.732421875,0.2578125,28.400000000000002,2,3003
2026-03-16T18:39:13.804000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.07,79.71086,0.888824462890625,0.48046875,28.400000000000002,2,3003
2026-03-16T18:39:13.851000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.07,79.71086,0.9918212890625,0.2734375,28.400000000000002,2,3003
2026-03-16T18:39:13.898000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.63,79.71086,0.69427490234375,0.244140625,28.400000000000002,2,3003
2026-03-16T18:39:13.944000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.63,79.71086,0.598907470703125,0.28125,28.400000000000002,2,3003
2026-03-16T18:39:13.991000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.15,79.71086,0.629425048828125,0.169921875,28.400000000000002,2,3003
2026-03-16T18:39:14.038000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.15,79.71086,0.415802001953125,0.09765625,28.400000000000002,2,3003
2026-03-16T18:39:14.084000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.15,79.71086,-0.00762939453125,0.314453125,28.400000000000002,2,3003
2026-03-16T18:39:14.131000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.72,79.71086,-1.01470947265625,0.0,28.400000000000002,2,3003
2026-03-16T18:39:14.183000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.72,79.71086,0.102996826171875,0.0,28.400000000000002,0,3003
2026-03-16T18:39:14.236000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,79.71086,0.02288818359375,0.0,28.400000000000002,0,3003
2026-03-16T18:39:14.287000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,79.71086,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:14.339000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,79.71086,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:14.391000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,79.71086,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:14.443000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,79.71086,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:14.499000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,79.71086,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:14.550000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,79.71086,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:14.600000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,79.71086,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:14.647000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,78.055519,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:14.698000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,78.055519,0.003814697265625,0.021484375,28.400000000000002,2,3003
2026-03-16T18:39:14.745000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,78.055519,1.25885009765625,0.625,28.400000000000002,2,3003
2026-03-16T18:39:14.791000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.67,78.055519,1.735687255859375,0.275390625,28.400000000000002,2,3003
2026-03-16T18:39:14.838000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.67,78.055519,0.743865966796875,0.162109375,28.400000000000002,2,3003
2026-03-16T18:39:14.884000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.38,78.055519,0.8392333984375,0.392578125,28.400000000000002,2,3003
2026-03-16T18:39:14.931000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.38,78.055519,0.9765625,0.5078125,28.400000000000002,2,3003
2026-03-16T18:39:14.978000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.38,78.055519,0.751495361328125,0.0703125,28.400000000000002,2,3003
2026-03-16T18:39:15.024000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.94,78.055519,0.591278076171875,0.1796875,28.400000000000002,2,3003
2026-03-16T18:39:15.071000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.94,78.055519,0.621795654296875,0.080078125,28.400000000000002,2,3003
2026-03-16T18:39:15.117000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.45,78.055519,0.461578369140625,0.103515625,28.400000000000002,2,3003
2026-03-16T18:39:15.164000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.45,78.055519,0.072479248046875,0.5859375,28.400000000000002,2,3003
2026-03-16T18:39:15.211000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.05,78.055519,-0.720977783203125,0.0234375,28.400000000000002,2,3003
2026-03-16T18:39:15.257000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.05,78.055519,-0.35858154296875,0.015625,28.400000000000002,2,3003
2026-03-16T18:39:15.304000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.08,78.055519,-0.05340576171875,0.005859375,28.400000000000002,2,3003
2026-03-16T18:39:15.350000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.08,78.055519,-0.225067138671875,0.0,28.400000000000002,2,3003
2026-03-16T18:39:15.397000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.1,78.055519,0.14495849609375,0.0,28.400000000000002,2,3003
2026-03-16T18:39:15.444000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.1,78.055519,0.034332275390625,0.0,28.400000000000002,2,3003
2026-03-16T18:39:15.490000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.1,78.055519,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:15.537000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.1,78.055519,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:15.584000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.1,78.055519,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:15.633000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.1,78.055519,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:15.680000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.1,76.348874,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:15.731000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.1,76.348874,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:15.787000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.1,76.348874,0.0,0.017578125,28.400000000000002,2,3003
2026-03-16T18:39:15.838000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.1,76.348874,1.4190673828125,0.720703125,28.400000000000002,2,3003
2026-03-16T18:39:15.885000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.07,76.348874,1.605987548828125,0.181640625,28.400000000000002,2,3003
2026-03-16T18:39:15.932000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.07,76.348874,0.74005126953125,0.28515625,28.400000000000002,2,3003
2026-03-16T18:39:15.978000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.79,76.348874,0.865936279296875,0.35546875,28.400000000000002,2,3003
2026-03-16T18:39:16.025000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.79,76.348874,0.98419189453125,0.263671875,28.400000000000002,2,3003
2026-03-16T18:39:16.071000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.35,76.348874,0.736236572265625,0.24609375,28.400000000000002,2,3003
2026-03-16T18:39:16.118000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.35,76.348874,0.591278076171875,0.21484375,28.400000000000002,2,3003
2026-03-16T18:39:16.165000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.35,76.348874,0.6256103515625,0.28515625,28.400000000000002,2,3003
2026-03-16T18:39:16.211000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.86,76.348874,0.614166259765625,0.09765625,28.400000000000002,2,3003
2026-03-16T18:39:16.258000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.86,76.348874,0.278472900390625,0.021484375,28.400000000000002,2,3003
2026-03-16T18:39:16.304000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.42,76.348874,-1.071929931640625,0.2734375,28.400000000000002,2,3003
2026-03-16T18:39:16.351000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.42,76.348874,-0.400543212890625,0.021484375,28.400000000000002,2,3003
2026-03-16T18:39:16.398000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.35,76.348874,-0.324249267578125,0.015625,28.400000000000002,2,3003
2026-03-16T18:39:16.445000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.35,76.348874,-0.16021728515625,0.0,28.400000000000002,2,3003
2026-03-16T18:39:16.493000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.38,76.348874,-0.02288818359375,0.0,28.400000000000002,2,3003
2026-03-16T18:39:16.540000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.38,76.348874,-0.1220703125,0.0,28.400000000000002,2,3003
2026-03-16T18:39:16.587000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.39,76.348874,-0.00762939453125,0.0,28.400000000000002,0,3003
2026-03-16T18:39:16.635000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.39,76.348874,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:16.682000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.38,76.348874,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:16.736000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.38,74.689926,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:16.788000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.38,74.689926,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:16.836000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.38,74.689926,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:16.887000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.38,74.689926,0.034332275390625,0.033203125,28.400000000000002,2,3003
2026-03-16T18:39:16.935000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.38,74.689926,1.70135498046875,1.0078125,28.400000000000002,2,3003
