timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:39:16.983000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.36,74.689926,1.445770263671875,0.15625,28.400000000000002,2,3003
2026-03-16T18:39:17.030000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.36,74.689926,0.728607177734375,0.21484375,28.400000000000002,2,3003
2026-03-16T18:39:17.078000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.08,74.689926,0.896453857421875,0.4375,28.400000000000002,2,3003
2026-03-16T18:39:17.125000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.08,74.689926,0.98419189453125,0.181640625,28.400000000000002,2,3003
2026-03-16T18:39:17.173000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.64,74.689926,0.67138671875,0.26953125,28.400000000000002,2,3003
2026-03-16T18:39:17.221000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.64,74.689926,0.5950927734375,0.1171875,28.400000000000002,2,3003
2026-03-16T18:39:17.268000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.16,74.689926,0.63323974609375,0.251953125,28.400000000000002,2,3003
2026-03-16T18:39:17.316000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.16,74.689926,0.438690185546875,0.0390625,28.400000000000002,2,3003
2026-03-16T18:39:17.363000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.72,74.689926,-0.034332275390625,0.35546875,28.400000000000002,2,3003
2026-03-16T18:39:17.411000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.72,74.689926,-0.774383544921875,0.0,28.400000000000002,2,3003
2026-03-16T18:39:17.459000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.72,74.689926,-0.03814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:17.506000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.66,74.689926,-0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:17.554000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.66,74.689926,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:17.601000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.66,74.689926,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:17.649000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.66,74.689926,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:17.705000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.66,74.689926,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:17.753000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.66,73.02653,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:17.805000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.66,73.02653,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:17.852000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.66,73.02653,0.0,0.0,28.400000000000002,2,3003
2026-03-16T18:39:17.900000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.66,73.02653,0.415802001953125,0.181640625,28.400000000000002,2,3003
2026-03-16T18:39:17.948000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.66,73.02653,2.23541259765625,0.7265625,28.400000000000002,2,3003
2026-03-16T18:39:17.995000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.64,73.02653,0.995635986328125,0.169921875,28.400000000000002,2,3003
2026-03-16T18:39:18.042000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.64,73.02653,0.751495361328125,0.267578125,28.400000000000002,2,3003
2026-03-16T18:39:18.089000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.36,73.02653,0.949859619140625,0.42578125,28.400000000000002,2,3003
2026-03-16T18:39:18.137000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.36,73.02653,0.888824462890625,0.267578125,28.400000000000002,2,3003
2026-03-16T18:39:18.187000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.92,73.02653,0.6103515625,0.24609375,28.400000000000002,2,3003
2026-03-16T18:39:18.237000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.92,73.02653,0.614166259765625,0.091796875,28.400000000000002,2,3003
2026-03-16T18:39:18.286000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.44,73.02653,0.530242919921875,0.03515625,28.400000000000002,2,3003
2026-03-16T18:39:18.333000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.44,73.02653,0.225067138671875,0.076171875,28.400000000000002,2,3003
2026-03-16T18:39:18.381000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.03,73.02653,-0.804901123046875,0.00390625,28.400000000000002,2,3003
2026-03-16T18:39:18.429000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.03,73.02653,-0.29754638671875,0.021484375,28.400000000000002,2,3003
2026-03-16T18:39:18.476000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.05,73.02653,-0.06866455078125,0.017578125,28.400000000000002,2,3003
2026-03-16T18:39:18.524000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.05,73.02653,-0.0152587890625,0.0,28.400000000000002,2,3003
2026-03-16T18:39:18.571000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.07,73.02653,0.156402587890625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:18.618000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.07,73.02653,0.00762939453125,0.0,28.400000000000002,0,3003
2026-03-16T18:39:18.669000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.07,73.02653,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:18.717000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.07,73.02653,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:18.764000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.07,73.02653,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:18.810000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.07,71.342347,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:18.861000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.07,71.342347,0.0,0.015625,28.400000000000002,2,3003
2026-03-16T18:39:18.907000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.07,71.342347,1.19781494140625,0.583984375,28.400000000000002,2,3003
2026-03-16T18:39:18.955000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.04,71.342347,1.712799072265625,0.26953125,28.400000000000002,2,3003
2026-03-16T18:39:19.002000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.04,71.342347,0.751495361328125,0.203125,28.400000000000002,2,3003
2026-03-16T18:39:19.048000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.76,71.342347,0.84686279296875,0.326171875,28.400000000000002,2,3003
2026-03-16T18:39:19.095000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.76,71.342347,0.980377197265625,0.33984375,28.400000000000002,2,3003
2026-03-16T18:39:19.142000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.76,71.342347,0.7476806640625,0.185546875,28.400000000000002,2,3003
2026-03-16T18:39:19.190000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.31,71.342347,0.591278076171875,0.2578125,28.400000000000002,2,3003
2026-03-16T18:39:19.238000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.31,71.342347,0.6256103515625,0.087890625,28.400000000000002,2,3003
2026-03-16T18:39:19.290000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.83,71.342347,0.537872314453125,0.103515625,28.400000000000002,2,3003
2026-03-16T18:39:19.340000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.83,71.342347,0.20599365234375,0.185546875,28.400000000000002,2,3003
2026-03-16T18:39:19.386000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.39,71.342347,-1.094818115234375,0.0,28.400000000000002,2,3003
2026-03-16T18:39:19.433000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.39,71.342347,-0.293731689453125,0.0,28.400000000000002,2,3003
2026-03-16T18:39:19.480000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,71.342347,0.030517578125,0.0,28.400000000000002,0,3003
2026-03-16T18:39:19.526000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,71.342347,-0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:19.580000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,71.342347,-0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:19.636000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,71.342347,-0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:19.688000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,71.342347,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:19.739000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,71.342347,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:19.790000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,71.342347,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:19.842000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,71.342347,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:19.893000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:19.950000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:20.001000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,-0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:20.053000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:20.104000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:20.156000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:20.208000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:20.259000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:20.312000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:20.366000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:20.423000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.5,0,3003
2026-03-16T18:39:20.471000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.5,0,3003
2026-03-16T18:39:20.518000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,-0.003814697265625,0.0,28.400000000000002,0,3003
2026-03-16T18:39:20.564000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:39:20.611000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.5,0,3003
2026-03-16T18:39:20.663000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.5,0,3003
2026-03-16T18:39:20.710000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.5,0,3003
2026-03-16T18:39:20.757000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:20.803000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:20.850000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.5,0,3003
2026-03-16T18:39:20.897000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,70.355597,0.0,0.0,28.5,0,3003
2026-03-16T18:39:20.943000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:20.994000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.040000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.087000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.134000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.180000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.227000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.274000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.320000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.367000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:21.413000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.462000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.511000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.557000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.604000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.658000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.707000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.754000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.801000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.848000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.894000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,0.0,0.0,28.5,0,3003
2026-03-16T18:39:21.941000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,72.06075,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:21.987000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.039000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.086000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.132000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.179000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.226000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.274000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.322000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.368000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.415000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:22.461000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.510000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.563000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.609000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.662000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.709000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.756000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.803000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:22.849000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.896000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.942000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:22.990000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,73.687556,0.0,0.0,28.5,0,3003
2026-03-16T18:39:23.037000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,75.374334,0.0,0.0,28.5,0,3003
2026-03-16T18:39:23.088000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,75.374334,0.0,0.0,28.5,0,3003
2026-03-16T18:39:23.135000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,75.374334,-0.041961669921875,0.0390625,28.5,1,3003
2026-03-16T18:39:23.182000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.32,75.374334,-1.590728759765625,0.90234375,28.5,1,3003
2026-03-16T18:39:23.228000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.35,75.374334,-1.36566162109375,0.099609375,28.5,1,3003
2026-03-16T18:39:23.275000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.35,75.374334,-0.583648681640625,0.26171875,28.5,1,3003
2026-03-16T18:39:23.321000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.63,75.374334,-0.774383544921875,0.45703125,28.5,1,3003
2026-03-16T18:39:23.368000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.63,75.374334,-0.89263916015625,0.384765625,28.5,1,3003
2026-03-16T18:39:23.414000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.06,75.374334,-0.61798095703125,0.16796875,28.5,1,3003
2026-03-16T18:39:23.461000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.06,75.374334,-0.5035400390625,0.232421875,28.5,1,3003
2026-03-16T18:39:23.508000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.55,75.374334,-0.54168701171875,0.056640625,28.5,1,3003
2026-03-16T18:39:23.554000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.55,75.374334,-0.553131103515625,0.064453125,28.5,1,3003
2026-03-16T18:39:23.602000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.55,75.374334,-0.5645751953125,0.2109375,28.5,1,3003
2026-03-16T18:39:23.652000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.03,75.374334,-0.576019287109375,0.29296875,28.5,1,3003
2026-03-16T18:39:23.700000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.03,75.374334,-0.579833984375,0.10546875,28.5,1,3003
2026-03-16T18:39:23.747000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.51,75.374334,-0.583648681640625,0.2578125,28.5,1,3003
2026-03-16T18:39:23.793000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.51,75.374334,-0.6103515625,0.234375,28.5,1,3003
2026-03-16T18:39:23.840000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.99,75.374334,-0.629425048828125,0.087890625,28.5,1,3003
2026-03-16T18:39:23.886000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.99,75.374334,-0.629425048828125,0.08203125,28.5,1,3003
2026-03-16T18:39:23.933000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.46,75.374334,-0.6256103515625,0.208984375,28.5,1,3003
2026-03-16T18:39:23.981000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.46,75.374334,-0.6256103515625,0.28125,28.5,1,3003
2026-03-16T18:39:24.027000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.95,75.374334,-0.568389892578125,0.044921875,28.5,1,3003
2026-03-16T18:39:24.074000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.95,77.039979,-0.25177001953125,0.10546875,28.5,1,3003
2026-03-16T18:39:24.125000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.36,77.039979,1.140594482421875,0.009765625,28.5,1,3003
2026-03-16T18:39:24.173000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.36,77.039979,0.28228759765625,0.015625,28.5,1,3003
2026-03-16T18:39:24.221000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.34,77.039979,0.2288818359375,0.00390625,28.5,1,3003
2026-03-16T18:39:24.268000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.34,77.039979,-0.209808349609375,0.333984375,28.5,1,3003
2026-03-16T18:39:24.315000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.34,77.039979,-0.8392333984375,0.21484375,28.5,1,3003
2026-03-16T18:39:24.361000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.34,77.039979,-0.823974609375,0.28125,28.5,1,3003
2026-03-16T18:39:24.408000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.54,77.039979,-0.881195068359375,0.291015625,28.5,1,3003
2026-03-16T18:39:24.455000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.54,77.039979,-0.942230224609375,0.3671875,28.5,1,3003
2026-03-16T18:39:24.501000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.93,77.039979,-0.919342041015625,0.09765625,28.5,1,3003
2026-03-16T18:39:24.548000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.93,77.039979,-0.629425048828125,0.23828125,28.5,1,3003
2026-03-16T18:39:24.595000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.93,77.039979,-0.60272216796875,0.134765625,28.5,1,3003
2026-03-16T18:39:24.642000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.42,77.039979,-0.63323974609375,0.009765625,28.5,1,3003
2026-03-16T18:39:24.690000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.42,77.039979,-0.37384033203125,0.099609375,28.5,1,3003
2026-03-16T18:39:24.741000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.89,77.039979,0.705718994140625,0.28515625,28.5,1,3003
2026-03-16T18:39:24.789000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.89,77.039979,0.507354736328125,0.0234375,28.5,1,3003
2026-03-16T18:39:24.836000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.03,77.039979,0.209808349609375,0.01171875,28.5,1,3003
2026-03-16T18:39:24.883000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.03,77.039979,0.270843505859375,0.015625,28.5,1,3003
2026-03-16T18:39:24.930000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.99,77.039979,-0.041961669921875,0.0,28.5,1,3003
2026-03-16T18:39:24.977000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.99,77.039979,0.087738037109375,0.0,28.5,1,3003
2026-03-16T18:39:25.025000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.98,77.039979,0.057220458984375,0.0,28.5,0,3003
2026-03-16T18:39:25.072000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.98,77.039979,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:25.120000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.98,78.727032,0.0,0.0,28.5,0,3003
2026-03-16T18:39:25.172000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.98,78.727032,0.0,0.0,28.5,0,3003
2026-03-16T18:39:25.219000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.98,78.727032,-0.06103515625,0.044921875,28.5,1,3003
2026-03-16T18:39:25.266000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.98,78.727032,-1.6632080078125,0.947265625,28.5,1,3003
2026-03-16T18:39:25.312000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.0,78.727032,-1.51824951171875,0.146484375,28.5,1,3003
2026-03-16T18:39:25.359000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.0,78.727032,-0.732421875,0.29296875,28.5,1,3003
2026-03-16T18:39:25.406000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.28,78.727032,-0.873565673828125,0.333984375,28.5,1,3003
2026-03-16T18:39:25.453000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.28,78.727032,-0.980377197265625,0.28515625,28.5,1,3003
2026-03-16T18:39:25.506000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.71,78.727032,-0.66375732421875,0.2578125,28.5,1,3003
2026-03-16T18:39:25.558000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.71,78.727032,-0.598907470703125,0.087890625,28.5,1,3003
2026-03-16T18:39:25.610000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.2,78.727032,-0.644683837890625,0.26171875,28.5,1,3003
2026-03-16T18:39:25.661000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.2,78.727032,-0.38909912109375,0.0,28.5,1,3003
2026-03-16T18:39:25.711000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.65,78.727032,0.57220458984375,0.255859375,28.5,1,3003
2026-03-16T18:39:25.763000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.65,78.727032,0.54168701171875,0.021484375,28.5,1,3003
2026-03-16T18:39:25.816000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.71,78.727032,0.35858154296875,0.009765625,28.5,1,3003
2026-03-16T18:39:25.871000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.71,78.727032,-0.03814697265625,0.0,28.5,1,3003
2026-03-16T18:39:25.920000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.66,78.727032,0.18310546875,0.0,28.5,1,3003
2026-03-16T18:39:25.970000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.66,78.727032,0.06103515625,0.0,28.5,1,3003
2026-03-16T18:39:26.022000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.66,78.727032,0.0,0.0,28.5,0,3003
2026-03-16T18:39:26.074000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.66,78.727032,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:26.126000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.66,78.727032,0.0,0.0,28.5,0,3003
2026-03-16T18:39:26.177000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.66,80.397714,0.0,0.0,28.5,0,3003
2026-03-16T18:39:26.234000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.66,80.397714,0.0,0.0,28.5,0,3003
2026-03-16T18:39:26.285000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.66,80.397714,0.0,0.0,28.5,1,3003
2026-03-16T18:39:26.337000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.66,80.397714,-0.759124755859375,0.333984375,28.5,1,3003
2026-03-16T18:39:26.388000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.68,80.397714,-1.8310546875,0.208984375,28.5,1,3003
2026-03-16T18:39:26.440000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.68,80.397714,-0.75531005859375,0.25,28.5,1,3003
2026-03-16T18:39:26.492000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.97,80.397714,-0.8697509765625,0.501953125,28.5,1,3003
2026-03-16T18:39:26.543000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.97,80.397714,-0.988006591796875,0.22265625,28.5,1,3003
2026-03-16T18:39:26.595000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.41,80.397714,-0.67138671875,0.087890625,28.5,1,3003
2026-03-16T18:39:26.646000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.41,80.397714,-0.598907470703125,0.28515625,28.5,1,3003
2026-03-16T18:39:26.698000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.89,80.397714,-0.63323974609375,0.044921875,28.5,1,3003
2026-03-16T18:39:26.749000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.89,80.397714,-0.354766845703125,0.005859375,28.5,1,3003
2026-03-16T18:39:26.802000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.33,80.397714,0.888824462890625,0.267578125,28.5,1,3003
2026-03-16T18:39:26.854000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.33,80.397714,0.354766845703125,0.017578125,28.5,1,3003
2026-03-16T18:39:26.909000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.36,80.397714,0.29754638671875,0.05078125,28.5,1,3003
2026-03-16T18:39:26.969000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.36,80.397714,-0.011444091796875,0.0,28.5,1,3003
2026-03-16T18:39:27.015000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.33,80.397714,-0.14495849609375,0.0,28.5,0,3003
2026-03-16T18:39:27.062000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.33,80.397714,0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:27.108000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.33,80.397714,0.0,0.0,28.5,0,3003
2026-03-16T18:39:27.155000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.33,80.397714,0.0,0.0,28.5,0,3003
2026-03-16T18:39:27.202000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.33,82.07521,0.0,0.0,28.5,0,3003
2026-03-16T18:39:27.254000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.33,82.07521,0.0,0.0,28.5,0,3003
2026-03-16T18:39:27.302000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.33,82.07521,-0.057220458984375,0.044921875,28.5,1,3003
2026-03-16T18:39:27.349000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.33,82.07521,-1.735687255859375,1.029296875,28.5,1,3003
2026-03-16T18:39:27.397000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.35,82.07521,-1.42669677734375,0.09375,28.5,1,3003
2026-03-16T18:39:27.445000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.35,82.07521,-0.728607177734375,0.2734375,28.5,1,3003
2026-03-16T18:39:27.492000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.64,82.07521,-0.896453857421875,0.478515625,28.5,1,3003
2026-03-16T18:39:27.540000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.64,82.07521,-0.980377197265625,0.3515625,28.5,1,3003
2026-03-16T18:39:27.587000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.07,82.07521,-0.667572021484375,0.05078125,28.5,1,3003
2026-03-16T18:39:27.634000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.07,82.07521,-0.5950927734375,0.126953125,28.5,1,3003
2026-03-16T18:39:27.682000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.55,82.07521,-0.63323974609375,0.220703125,28.5,1,3003
2026-03-16T18:39:27.729000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.55,82.07521,-0.4730224609375,0.02734375,28.5,1,3003
2026-03-16T18:39:27.777000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.0,82.07521,-0.118255615234375,0.513671875,28.5,1,3003
2026-03-16T18:39:27.824000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.0,82.07521,0.77056884765625,0.02734375,28.5,1,3003
2026-03-16T18:39:27.872000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.05,82.07521,0.35858154296875,0.021484375,28.5,1,3003
2026-03-16T18:39:27.918000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.05,82.07521,0.026702880859375,0.005859375,28.5,1,3003
2026-03-16T18:39:27.965000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.05,82.07521,0.244140625,0.0,28.5,1,3003
2026-03-16T18:39:28.014000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.02,82.07521,0.019073486328125,0.0,28.5,1,3003
2026-03-16T18:39:28.065000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.02,82.07521,0.0,0.0,28.5,0,3003
2026-03-16T18:39:28.112000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.01,82.07521,0.0,0.0,28.5,0,3003
2026-03-16T18:39:28.158000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.01,82.07521,0.0,0.0,28.5,0,3003
2026-03-16T18:39:28.205000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.01,82.07521,0.0,0.0,28.5,0,3003
2026-03-16T18:39:28.253000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.01,83.757772,0.0,0.0,28.5,0,3003
2026-03-16T18:39:28.304000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.01,83.757772,0.0,0.0,28.5,0,3003
2026-03-16T18:39:28.352000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.01,83.757772,0.0,0.0,28.5,0,3003
