timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:39:28.398000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.01,83.757772,-0.11444091796875,0.0703125,28.5,1,3003
2026-03-16T18:39:28.446000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.01,83.757772,-1.979827880859375,1.189453125,28.5,1,3003
2026-03-16T18:39:28.494000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.03,83.757772,-1.28173828125,0.1640625,28.5,1,3003
2026-03-16T18:39:28.542000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.03,83.757772,-0.732421875,0.314453125,28.5,1,3003
2026-03-16T18:39:28.590000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.31,83.757772,-0.911712646484375,0.337890625,28.5,1,3003
2026-03-16T18:39:28.636000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.31,83.757772,-0.96893310546875,0.34375,28.5,1,3003
2026-03-16T18:39:28.683000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.75,83.757772,-0.66375732421875,0.162109375,28.5,1,3003
2026-03-16T18:39:28.731000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.75,83.757772,-0.606536865234375,0.08203125,28.5,1,3003
2026-03-16T18:39:28.778000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.23,83.757772,-0.640869140625,0.296875,28.5,1,3003
2026-03-16T18:39:28.826000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.23,83.757772,-0.446319580078125,0.099609375,28.5,1,3003
2026-03-16T18:39:28.872000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.67,83.757772,-0.02288818359375,0.490234375,28.5,1,3003
2026-03-16T18:39:28.919000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.67,83.757772,0.6561279296875,0.02734375,28.5,1,3003
2026-03-16T18:39:28.966000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.73,83.757772,0.35858154296875,0.017578125,28.5,1,3003
2026-03-16T18:39:29.012000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.73,83.757772,0.011444091796875,0.015625,28.5,1,3003
2026-03-16T18:39:29.059000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.73,83.757772,0.1983642578125,0.0,28.5,1,3003
2026-03-16T18:39:29.110000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,83.757772,0.003814697265625,0.0,28.5,1,3003
2026-03-16T18:39:29.159000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,83.757772,0.0,0.0,28.5,0,3003
2026-03-16T18:39:29.206000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,83.757772,0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:29.253000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,83.757772,0.0,0.0,28.5,0,3003
2026-03-16T18:39:29.301000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,85.431693,0.0,0.0,28.5,0,3003
2026-03-16T18:39:29.352000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,85.431693,0.0,0.0,28.5,1,3003
2026-03-16T18:39:29.400000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,85.431693,-0.354766845703125,0.162109375,28.5,1,3003
2026-03-16T18:39:29.448000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.69,85.431693,-2.193450927734375,0.66015625,28.5,1,3003
2026-03-16T18:39:29.495000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.71,85.431693,-1.033782958984375,0.150390625,28.5,1,3003
2026-03-16T18:39:29.542000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.71,85.431693,-0.759124755859375,0.35546875,28.5,1,3003
2026-03-16T18:39:29.588000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.0,85.431693,-0.93841552734375,0.537109375,28.5,1,3003
2026-03-16T18:39:29.636000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.0,85.431693,-0.90789794921875,0.15625,28.5,1,3003
2026-03-16T18:39:29.684000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.43,85.431693,-0.621795654296875,0.076171875,28.5,1,3003
2026-03-16T18:39:29.732000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.43,85.431693,-0.6103515625,0.193359375,28.5,1,3003
2026-03-16T18:39:29.780000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.92,85.431693,-0.63323974609375,0.015625,28.5,1,3003
2026-03-16T18:39:29.827000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.92,85.431693,-0.362396240234375,0.052734375,28.5,1,3003
2026-03-16T18:39:29.875000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.36,85.431693,0.61798095703125,0.275390625,28.5,1,3003
2026-03-16T18:39:29.923000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.36,85.431693,0.530242919921875,0.0,28.5,1,3003
2026-03-16T18:39:29.970000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,85.431693,0.0152587890625,0.0,28.5,0,3003
2026-03-16T18:39:30.018000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,85.431693,0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:30.065000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,85.431693,0.0,0.0,28.5,0,3003
2026-03-16T18:39:30.112000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,85.431693,0.0,0.0,28.5,0,3003
2026-03-16T18:39:30.162000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,85.431693,0.0,0.0,28.5,0,3003
2026-03-16T18:39:30.213000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,85.431693,0.0,0.0,28.5,0,3003
2026-03-16T18:39:30.261000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,85.431693,0.0,0.0,28.5,0,3003
2026-03-16T18:39:30.307000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,85.431693,0.0,0.0,28.5,0,3003
2026-03-16T18:39:30.354000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,87.106107,0.0,0.0,28.5,0,3003
2026-03-16T18:39:30.405000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,87.106107,0.0,0.0,28.5,0,3003
2026-03-16T18:39:30.451000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,87.106107,0.0,0.0,28.5,1,3003
2026-03-16T18:39:30.498000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,87.106107,-0.60272216796875,0.255859375,28.5,1,3003
2026-03-16T18:39:30.545000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.44,87.106107,-2.208709716796875,0.51953125,28.5,1,3003
2026-03-16T18:39:30.592000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.46,87.106107,-0.934600830078125,0.111328125,28.5,1,3003
2026-03-16T18:39:30.639000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.46,87.106107,-0.774383544921875,0.345703125,28.5,1,3003
2026-03-16T18:39:30.686000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.75,87.106107,-0.965118408203125,0.5390625,28.5,1,3003
2026-03-16T18:39:30.733000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.75,87.106107,-0.865936279296875,0.29296875,28.5,1,3003
2026-03-16T18:39:30.779000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.19,87.106107,-0.61798095703125,0.080078125,28.5,1,3003
2026-03-16T18:39:30.826000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.19,87.106107,-0.63323974609375,0.287109375,28.5,1,3003
2026-03-16T18:39:30.873000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.66,87.106107,-0.60272216796875,0.087890625,28.5,1,3003
2026-03-16T18:39:30.919000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.66,87.106107,-0.278472900390625,0.1640625,28.5,1,3003
2026-03-16T18:39:30.966000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.08,87.106107,1.15966796875,0.103515625,28.5,1,3003
2026-03-16T18:39:31.013000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.08,87.106107,0.08392333984375,0.0,28.5,1,3003
2026-03-16T18:39:31.061000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.11,87.106107,-0.03814697265625,0.0,28.5,0,3003
2026-03-16T18:39:31.113000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.11,87.106107,0.0,0.0,28.5,0,3003
2026-03-16T18:39:31.161000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.11,87.106107,0.0,0.0,28.5,0,3003
2026-03-16T18:39:31.209000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.11,87.106107,0.0,0.0,28.5,0,3003
2026-03-16T18:39:31.256000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.11,87.106107,0.0,0.0,28.5,0,3003
2026-03-16T18:39:31.303000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.11,87.106107,0.0,0.0,28.5,0,3003
2026-03-16T18:39:31.352000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.11,87.106107,0.0,0.0,28.5,0,3003
2026-03-16T18:39:31.402000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.11,88.789545,0.0,0.0,28.5,0,3003
2026-03-16T18:39:31.455000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.11,88.789545,0.0,0.017578125,28.5,1,3003
2026-03-16T18:39:31.502000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.11,88.789545,-1.2359619140625,0.61328125,28.5,1,3003
2026-03-16T18:39:31.550000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.13,88.789545,-1.77001953125,0.287109375,28.5,1,3003
2026-03-16T18:39:31.597000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.13,88.789545,-0.782012939453125,0.1796875,28.5,1,3003
2026-03-16T18:39:31.644000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.42,88.789545,-0.858306884765625,0.37890625,28.5,1,3003
2026-03-16T18:39:31.695000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.42,88.789545,-0.9918212890625,0.33984375,28.5,1,3003
2026-03-16T18:39:31.742000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.86,88.789545,-0.72479248046875,0.126953125,28.5,1,3003
2026-03-16T18:39:31.789000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.86,88.789545,-0.6103515625,0.173828125,28.5,1,3003
2026-03-16T18:39:31.836000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.86,88.789545,-0.64849853515625,0.09375,28.5,1,3003
2026-03-16T18:39:31.883000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.34,88.789545,-0.453948974609375,0.0234375,28.5,1,3003
2026-03-16T18:39:31.931000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.34,88.789545,0.019073486328125,0.34375,28.5,1,3003
2026-03-16T18:39:31.979000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.76,88.789545,0.98419189453125,0.0,28.5,1,3003
2026-03-16T18:39:32.033000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.76,88.789545,-0.110626220703125,0.0,28.5,0,3003
2026-03-16T18:39:32.091000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,88.789545,-0.011444091796875,0.0,28.5,0,3003
2026-03-16T18:39:32.143000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,88.789545,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.194000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,88.789545,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.244000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,88.789545,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.296000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,88.789545,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.347000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,88.789545,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.399000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,88.789545,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.452000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.513000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.565000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.617000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.669000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.720000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.773000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.823000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.874000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.925000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:32.977000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.028000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.078000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:33.139000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.191000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.242000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.292000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.344000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.396000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.447000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,89.538903,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:33.499000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.556000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.606000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.652000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:33.700000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.747000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.793000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.840000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.886000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.933000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:33.980000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.026000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.073000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.128000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.176000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.223000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.269000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.316000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.363000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.411000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.459000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.506000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,87.83522,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.554000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,86.182635,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.606000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,86.182635,0.0,0.0,28.5,0,3003
2026-03-16T18:39:34.659000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,86.182635,0.408172607421875,0.17578125,28.5,2,3003
2026-03-16T18:39:34.706000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.79,86.182635,2.11334228515625,0.509765625,28.5,2,3003
2026-03-16T18:39:34.754000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.77,86.182635,0.8392333984375,0.087890625,28.5,2,3003
2026-03-16T18:39:34.802000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.77,86.182635,0.67138671875,0.38671875,28.5,2,3003
2026-03-16T18:39:34.849000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.49,86.182635,0.881195068359375,0.537109375,28.5,2,3003
2026-03-16T18:39:34.897000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.49,86.182635,0.8087158203125,0.05078125,28.5,2,3003
2026-03-16T18:39:34.944000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.05,86.182635,0.54168701171875,0.1640625,28.5,2,3003
2026-03-16T18:39:34.992000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.05,86.182635,0.54931640625,0.12109375,28.5,2,3003
2026-03-16T18:39:35.040000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.57,86.182635,0.579833984375,0.197265625,28.5,2,3003
2026-03-16T18:39:35.088000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.57,86.182635,0.58746337890625,0.0859375,28.5,2,3003
2026-03-16T18:39:35.143000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.09,86.182635,0.614166259765625,0.287109375,28.5,2,3003
2026-03-16T18:39:35.191000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.09,86.182635,0.6256103515625,0.158203125,28.5,2,3003
2026-03-16T18:39:35.239000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.62,86.182635,0.560760498046875,0.044921875,28.5,2,3003
2026-03-16T18:39:35.287000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.62,86.182635,0.25177001953125,0.134765625,28.5,2,3003
2026-03-16T18:39:35.334000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.19,86.182635,-1.220703125,0.017578125,28.5,2,3003
2026-03-16T18:39:35.382000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.19,86.182635,-0.63323974609375,0.0,28.5,2,3003
2026-03-16T18:39:35.430000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.17,86.182635,0.11444091796875,0.0,28.5,2,3003
2026-03-16T18:39:35.478000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.17,86.182635,0.02288818359375,0.0,28.5,2,3003
2026-03-16T18:39:35.525000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.17,86.182635,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:35.572000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.17,86.182635,0.0,0.0,28.5,0,3003
2026-03-16T18:39:35.620000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.17,84.481011,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:35.671000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.17,84.481011,0.0,0.0,28.5,0,3003
2026-03-16T18:39:35.723000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.17,84.481011,0.00762939453125,0.0234375,28.5,2,3003
2026-03-16T18:39:35.770000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.17,84.481011,1.373291015625,0.703125,28.5,2,3003
2026-03-16T18:39:35.816000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.15,84.481011,1.678466796875,0.28125,28.5,2,3003
2026-03-16T18:39:35.863000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.15,84.481011,0.75531005859375,0.181640625,28.5,2,3003
2026-03-16T18:39:35.909000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.86,84.481011,0.865936279296875,0.50390625,28.5,2,3003
2026-03-16T18:39:35.956000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.86,84.481011,0.99945068359375,0.267578125,28.5,2,3003
2026-03-16T18:39:36.003000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.42,84.481011,0.7476806640625,0.052734375,28.5,2,3003
2026-03-16T18:39:36.049000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.42,84.481011,0.60272216796875,0.05859375,28.5,2,3003
2026-03-16T18:39:36.096000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.42,84.481011,0.63323974609375,0.17578125,28.5,2,3003
2026-03-16T18:39:36.148000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.94,84.481011,0.492095947265625,0.015625,28.5,2,3003
2026-03-16T18:39:36.196000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.94,84.481011,0.110626220703125,0.5390625,28.5,2,3003
2026-03-16T18:39:36.243000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.51,84.481011,-0.835418701171875,0.021484375,28.5,2,3003
2026-03-16T18:39:36.289000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.51,84.481011,-0.3204345703125,0.021484375,28.5,2,3003
2026-03-16T18:39:36.336000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.5,84.481011,-0.072479248046875,0.009765625,28.5,2,3003
2026-03-16T18:39:36.382000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.5,84.481011,-0.095367431640625,0.0,28.5,2,3003
2026-03-16T18:39:36.430000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.52,84.481011,0.141143798828125,0.0,28.5,2,3003
2026-03-16T18:39:36.477000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.52,84.481011,0.0152587890625,0.0,28.5,2,3003
2026-03-16T18:39:36.523000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.53,84.481011,0.0,0.0,28.5,0,3003
2026-03-16T18:39:36.570000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.53,84.481011,0.0,0.0,28.5,0,3003
2026-03-16T18:39:36.616000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.53,84.481011,0.0,0.0,28.5,0,3003
2026-03-16T18:39:36.663000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.53,82.821947,0.0,0.0,28.5,0,3003
2026-03-16T18:39:36.714000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.53,82.821947,0.0,0.0,28.5,0,3003
2026-03-16T18:39:36.760000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.53,82.821947,0.0,0.0,28.5,0,3003
2026-03-16T18:39:36.811000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.53,82.821947,0.0,0.017578125,28.5,2,3003
2026-03-16T18:39:36.857000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.53,82.821947,1.2359619140625,0.609375,28.5,2,3003
2026-03-16T18:39:36.904000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.5,82.821947,1.743316650390625,0.251953125,28.5,2,3003
2026-03-16T18:39:36.951000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.5,82.821947,0.77056884765625,0.23828125,28.5,2,3003
2026-03-16T18:39:36.997000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.22,82.821947,0.84686279296875,0.31640625,28.5,2,3003
2026-03-16T18:39:37.044000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.22,82.821947,0.988006591796875,0.2734375,28.5,2,3003
2026-03-16T18:39:37.093000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.22,82.821947,0.7476806640625,0.044921875,28.5,2,3003
2026-03-16T18:39:37.141000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.78,82.821947,0.60272216796875,0.0703125,28.5,2,3003
2026-03-16T18:39:37.188000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.78,82.821947,0.637054443359375,0.26953125,28.5,2,3003
2026-03-16T18:39:37.234000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.29,82.821947,0.553131103515625,0.0390625,28.5,2,3003
2026-03-16T18:39:37.281000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.29,82.821947,0.25177001953125,0.017578125,28.5,2,3003
2026-03-16T18:39:37.327000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.86,82.821947,-1.07574462890625,0.005859375,28.5,2,3003
2026-03-16T18:39:37.374000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.86,82.821947,-0.335693359375,0.01171875,28.5,2,3003
2026-03-16T18:39:37.421000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.82,82.821947,-0.32806396484375,0.01171875,28.5,2,3003
2026-03-16T18:39:37.468000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.82,82.821947,-0.019073486328125,0.0,28.5,2,3003
2026-03-16T18:39:37.515000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.86,82.821947,-0.141143798828125,0.0,28.5,2,3003
2026-03-16T18:39:37.562000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.86,82.821947,-0.08392333984375,0.0,28.5,2,3003
2026-03-16T18:39:37.610000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.86,82.821947,0.0,0.0,28.5,0,3003
2026-03-16T18:39:37.658000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.86,82.821947,0.0,0.0,28.5,0,3003
2026-03-16T18:39:37.705000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.86,81.123364,0.0,0.0,28.5,0,3003
2026-03-16T18:39:37.757000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.86,81.123364,0.0,0.0,28.5,0,3003
2026-03-16T18:39:37.803000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.86,81.123364,0.00762939453125,0.021484375,28.5,2,3003
2026-03-16T18:39:37.852000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.86,81.123364,1.346588134765625,0.673828125,28.5,2,3003
2026-03-16T18:39:37.902000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.84,81.123364,1.560211181640625,0.173828125,28.5,2,3003
2026-03-16T18:39:37.949000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.84,81.123364,0.74005126953125,0.2109375,28.5,2,3003
2026-03-16T18:39:37.996000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.55,81.123364,0.888824462890625,0.45703125,28.5,2,3003
2026-03-16T18:39:38.045000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.55,81.123364,0.9918212890625,0.19921875,28.5,2,3003
2026-03-16T18:39:38.094000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.11,81.123364,0.690460205078125,0.10546875,28.5,2,3003
2026-03-16T18:39:38.142000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.11,81.123364,0.60272216796875,0.087890625,28.5,2,3003
2026-03-16T18:39:38.189000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.63,81.123364,0.637054443359375,0.28125,28.5,2,3003
2026-03-16T18:39:38.236000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.63,81.123364,0.5340576171875,0.03515625,28.5,2,3003
2026-03-16T18:39:38.282000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.63,81.123364,0.240325927734375,0.173828125,28.5,2,3003
2026-03-16T18:39:38.329000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.18,81.123364,-0.99945068359375,0.00390625,28.5,2,3003
2026-03-16T18:39:38.376000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.18,81.123364,-0.38909912109375,0.015625,28.5,2,3003
2026-03-16T18:39:38.422000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.12,81.123364,-0.22125244140625,0.009765625,28.5,2,3003
2026-03-16T18:39:38.470000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.12,81.123364,-0.29754638671875,0.0,28.5,2,3003
2026-03-16T18:39:38.517000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.16,81.123364,0.0457763671875,0.0,28.5,2,3003
2026-03-16T18:39:38.564000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.16,81.123364,0.09918212890625,0.0,28.5,2,3003
2026-03-16T18:39:38.617000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.16,81.123364,0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:38.670000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.16,81.123364,0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:38.722000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.16,81.123364,0.0,0.0,28.5,0,3003
2026-03-16T18:39:38.773000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.16,79.471796,0.0,0.0,28.5,0,3003
2026-03-16T18:39:38.830000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.16,79.471796,0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:38.881000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.16,79.471796,0.0,0.0,28.5,2,3003
2026-03-16T18:39:38.935000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.16,79.471796,0.881195068359375,0.408203125,28.5,2,3003
2026-03-16T18:39:38.992000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.14,79.471796,1.59454345703125,0.234375,28.5,2,3003
2026-03-16T18:39:39.046000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.14,79.471796,0.728607177734375,0.24609375,28.5,2,3003
2026-03-16T18:39:39.097000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.86,79.471796,0.91552734375,0.533203125,28.5,2,3003
2026-03-16T18:39:39.147000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.86,79.471796,0.96893310546875,0.134765625,28.5,2,3003
2026-03-16T18:39:39.198000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.41,79.471796,0.63323974609375,0.15625,28.5,2,3003
2026-03-16T18:39:39.249000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.41,79.471796,0.6103515625,0.275390625,28.5,2,3003
2026-03-16T18:39:39.301000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.94,79.471796,0.629425048828125,0.00390625,28.5,2,3003
2026-03-16T18:39:39.353000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.94,79.471796,0.270843505859375,0.00390625,28.5,2,3003
2026-03-16T18:39:39.405000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.5,79.471796,-1.155853271484375,0.00390625,28.5,2,3003
2026-03-16T18:39:39.457000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.5,79.471796,-0.11444091796875,0.0,28.5,2,3003
2026-03-16T18:39:39.508000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.45,79.471796,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:39.561000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.45,79.471796,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:39.612000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.45,79.471796,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:39.664000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.45,79.471796,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:39.714000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.45,79.471796,0.0,0.0,28.5,0,3003
2026-03-16T18:39:39.766000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.45,79.471796,0.0,0.0,28.5,0,3003
2026-03-16T18:39:39.818000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.45,77.786425,0.0,0.0,28.5,0,3003
2026-03-16T18:39:39.874000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.45,77.786425,0.0,0.00390625,28.5,2,3003
2026-03-16T18:39:39.926000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.45,77.786425,0.926971435546875,0.42578125,28.5,2,3003
2026-03-16T18:39:39.977000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.43,77.786425,1.79290771484375,0.26953125,28.5,2,3003
2026-03-16T18:39:40.030000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.43,77.786425,0.736236572265625,0.25,28.5,2,3003
2026-03-16T18:39:40.092000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.14,77.786425,0.919342041015625,0.345703125,28.5,2,3003
