timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:39:40.140000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.14,77.786425,0.949859619140625,0.298828125,28.5,2,3003
2026-03-16T18:39:40.186000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.7,77.786425,0.637054443359375,0.2109375,28.5,2,3003
2026-03-16T18:39:40.233000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.7,77.786425,0.598907470703125,0.140625,28.5,2,3003
2026-03-16T18:39:40.280000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.22,77.786425,0.63323974609375,0.021484375,28.5,2,3003
2026-03-16T18:39:40.326000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.22,77.786425,0.347137451171875,0.046875,28.5,2,3003
2026-03-16T18:39:40.373000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.8,77.786425,-0.52642822265625,0.251953125,28.5,2,3003
2026-03-16T18:39:40.419000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.8,77.786425,-0.537872314453125,0.0,28.5,2,3003
2026-03-16T18:39:40.466000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,77.786425,0.041961669921875,0.0,28.5,2,3003
2026-03-16T18:39:40.513000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,77.786425,-0.030517578125,0.0,28.5,2,3003
2026-03-16T18:39:40.559000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,77.786425,-0.0457763671875,0.0,28.5,0,3003
2026-03-16T18:39:40.606000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,77.786425,-0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:40.653000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,77.786425,0.0,0.0,28.5,0,3003
2026-03-16T18:39:40.699000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,77.786425,0.0,0.0,28.5,0,3003
2026-03-16T18:39:40.747000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,77.786425,0.0,0.0,28.5,0,3003
2026-03-16T18:39:40.795000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,77.786425,0.0,0.0,28.5,0,3003
2026-03-16T18:39:40.843000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,76.112879,0.0,0.0,28.5,0,3003
2026-03-16T18:39:40.894000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,76.112879,0.0,0.0,28.5,0,3003
2026-03-16T18:39:40.942000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,76.112879,0.0,0.0,28.5,0,3003
2026-03-16T18:39:40.990000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,76.112879,0.080108642578125,0.056640625,28.5,2,3003
2026-03-16T18:39:41.038000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.77,76.112879,1.8463134765625,1.119140625,28.5,2,3003
2026-03-16T18:39:41.086000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.75,76.112879,1.300811767578125,0.109375,28.5,2,3003
2026-03-16T18:39:41.135000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.75,76.112879,0.72479248046875,0.3046875,28.5,2,3003
2026-03-16T18:39:41.200000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.47,76.112879,0.965118408203125,0.45703125,28.5,2,3003
2026-03-16T18:39:41.248000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.47,76.112879,0.84686279296875,0.240234375,28.5,2,3003
2026-03-16T18:39:41.296000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.04,76.112879,0.60272216796875,0.25,28.5,2,3003
2026-03-16T18:39:41.344000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.04,76.112879,0.621795654296875,0.10546875,28.5,2,3003
2026-03-16T18:39:41.391000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.55,76.112879,0.560760498046875,0.109375,28.5,2,3003
2026-03-16T18:39:41.439000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.55,76.112879,0.240325927734375,0.01171875,28.5,2,3003
2026-03-16T18:39:41.486000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.13,76.112879,-1.064300537109375,0.005859375,28.5,2,3003
2026-03-16T18:39:41.534000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.13,76.112879,-0.3662109375,0.015625,28.5,2,3003
2026-03-16T18:39:41.582000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.13,76.112879,-0.240325927734375,0.015625,28.5,2,3003
2026-03-16T18:39:41.629000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.13,76.112879,-0.3509521484375,0.0,28.5,2,3003
2026-03-16T18:39:41.677000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.16,76.112879,-0.041961669921875,0.0,28.5,2,3003
2026-03-16T18:39:41.723000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.16,76.112879,0.030517578125,0.0,28.5,2,3003
2026-03-16T18:39:41.770000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.16,76.112879,0.0,0.0,28.5,0,3003
2026-03-16T18:39:41.817000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.16,76.112879,0.0,0.0,28.5,0,3003
2026-03-16T18:39:41.863000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.16,76.112879,0.0,0.0,28.5,0,3003
2026-03-16T18:39:41.910000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.16,74.435448,0.0,0.0,28.5,0,3003
2026-03-16T18:39:41.961000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.16,74.435448,0.0,0.005859375,28.5,2,3003
2026-03-16T18:39:42.007000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.16,74.435448,0.9002685546875,0.416015625,28.5,2,3003
2026-03-16T18:39:42.054000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.13,74.435448,1.880645751953125,0.29296875,28.5,2,3003
2026-03-16T18:39:42.101000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.13,74.435448,0.797271728515625,0.197265625,28.5,2,3003
2026-03-16T18:39:42.149000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.13,74.435448,0.823974609375,0.33984375,28.5,2,3003
2026-03-16T18:39:42.198000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.85,74.435448,0.972747802734375,0.345703125,28.5,2,3003
2026-03-16T18:39:42.258000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.41,74.435448,0.690460205078125,0.220703125,28.5,2,3003
2026-03-16T18:39:42.306000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.41,74.435448,0.591278076171875,0.091796875,28.5,2,3003
2026-03-16T18:39:42.353000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.93,74.435448,0.629425048828125,0.25,28.5,2,3003
2026-03-16T18:39:42.400000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.93,74.435448,0.499725341796875,0.138671875,28.5,2,3003
2026-03-16T18:39:42.446000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.93,74.435448,0.202178955078125,0.267578125,28.5,2,3003
2026-03-16T18:39:42.493000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.48,74.435448,-0.80108642578125,0.009765625,28.5,2,3003
2026-03-16T18:39:42.540000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.48,74.435448,-0.301361083984375,0.0234375,28.5,2,3003
2026-03-16T18:39:42.586000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.45,74.435448,-0.00762939453125,0.0234375,28.5,2,3003
2026-03-16T18:39:42.633000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.45,74.435448,0.034332275390625,0.0,28.5,2,3003
2026-03-16T18:39:42.679000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.47,74.435448,0.141143798828125,0.0,28.5,2,3003
2026-03-16T18:39:42.726000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.47,74.435448,-0.02288818359375,0.0,28.5,2,3003
2026-03-16T18:39:42.774000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.48,74.435448,0.003814697265625,0.0,28.5,0,3003
2026-03-16T18:39:42.822000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.48,74.435448,0.0,0.0,28.5,0,3003
2026-03-16T18:39:42.869000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.48,74.435448,0.0,0.0,28.5,0,3003
2026-03-16T18:39:42.917000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.48,72.757245,0.0,0.0,28.5,0,3003
2026-03-16T18:39:42.967000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.48,72.757245,0.0,0.0,28.5,0,3003
2026-03-16T18:39:43.014000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.48,72.757245,0.0,0.0,28.5,0,3003
2026-03-16T18:39:43.060000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.48,72.757245,0.00762939453125,0.0234375,28.5,2,3003
2026-03-16T18:39:43.107000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.48,72.757245,1.33514404296875,0.6796875,28.5,2,3003
2026-03-16T18:39:43.154000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.45,72.757245,1.64794921875,0.24609375,28.5,2,3003
2026-03-16T18:39:43.200000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.45,72.757245,0.7476806640625,0.244140625,28.5,2,3003
2026-03-16T18:39:43.247000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.17,72.757245,0.850677490234375,0.33984375,28.5,2,3003
2026-03-16T18:39:43.298000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.17,72.757245,0.980377197265625,0.455078125,28.5,2,3003
2026-03-16T18:39:43.348000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.73,72.757245,0.6866455078125,0.279296875,28.5,2,3003
2026-03-16T18:39:43.395000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.73,72.757245,0.58746337890625,0.296875,28.5,2,3003
2026-03-16T18:39:43.441000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.24,72.757245,0.621795654296875,0.162109375,28.5,2,3003
2026-03-16T18:39:43.488000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.24,72.757245,0.514984130859375,0.111328125,28.5,2,3003
2026-03-16T18:39:43.534000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.24,72.757245,0.22125244140625,0.126953125,28.5,2,3003
2026-03-16T18:39:43.581000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.8,72.757245,-1.155853271484375,0.00390625,28.5,2,3003
2026-03-16T18:39:43.628000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.8,72.757245,-0.152587890625,0.0,28.5,2,3003
2026-03-16T18:39:43.674000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.73,72.757245,0.087738037109375,0.0,28.5,0,3003
2026-03-16T18:39:43.721000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.73,72.757245,0.0,0.0,28.5,0,3003
2026-03-16T18:39:43.767000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.73,72.757245,0.0,0.0,28.5,0,3003
2026-03-16T18:39:43.815000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.73,72.757245,0.0,0.0,28.5,0,3003
2026-03-16T18:39:43.863000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.73,72.757245,0.0,0.0,28.5,0,3003
2026-03-16T18:39:43.910000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.73,72.757245,0.0,0.0,28.5,0,3003
2026-03-16T18:39:43.958000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.73,72.757245,0.0,0.0,28.5,0,3003
2026-03-16T18:39:44.006000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.73,71.088712,0.0,0.0,28.5,0,3003
2026-03-16T18:39:44.057000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.73,71.088712,0.0,0.0,28.5,0,3003
2026-03-16T18:39:44.104000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.73,71.088712,0.0,0.0,28.5,0,3003
2026-03-16T18:39:44.150000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.73,71.088712,0.00762939453125,0.021484375,28.5,2,3003
2026-03-16T18:39:44.197000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.73,71.088712,1.293182373046875,0.6484375,28.5,2,3003
2026-03-16T18:39:44.243000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.71,71.088712,1.750946044921875,0.251953125,28.5,2,3003
2026-03-16T18:39:44.295000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.71,71.088712,0.720977783203125,0.240234375,28.5,2,3003
2026-03-16T18:39:44.343000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.42,71.088712,0.86212158203125,0.466796875,28.5,2,3003
2026-03-16T18:39:44.393000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.42,71.088712,0.980377197265625,0.455078125,28.5,2,3003
2026-03-16T18:39:44.445000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.98,71.088712,0.6561279296875,0.169921875,28.5,2,3003
2026-03-16T18:39:44.491000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.98,71.088712,0.591278076171875,0.134765625,28.5,2,3003
2026-03-16T18:39:44.538000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.5,71.088712,0.621795654296875,0.02734375,28.5,2,3003
2026-03-16T18:39:44.585000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.5,71.088712,0.3509521484375,0.005859375,28.5,2,3003
2026-03-16T18:39:44.631000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.09,71.088712,-0.469207763671875,0.23828125,28.5,2,3003
2026-03-16T18:39:44.678000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.09,71.088712,-0.40435791015625,0.0234375,28.5,2,3003
2026-03-16T18:39:44.724000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.09,71.088712,-0.274658203125,0.015625,28.5,2,3003
2026-03-16T18:39:44.771000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.11,71.088712,-0.255584716796875,0.0,28.5,2,3003
2026-03-16T18:39:44.818000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.11,71.088712,0.141143798828125,0.0,28.5,2,3003
2026-03-16T18:39:44.864000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,71.088712,-0.030517578125,0.0,28.5,0,3003
2026-03-16T18:39:44.911000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,71.088712,0.0,0.0,28.5,0,3003
2026-03-16T18:39:44.957000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,71.088712,0.0,0.0,28.5,0,3003
2026-03-16T18:39:45.005000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,71.088712,0.0,0.0,28.5,0,3003
2026-03-16T18:39:45.052000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.5,0,3003
2026-03-16T18:39:45.103000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.5,0,3003
2026-03-16T18:39:45.156000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.5,0,3003
2026-03-16T18:39:45.212000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.5,0,3003
2026-03-16T18:39:45.266000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.5,0,3003
2026-03-16T18:39:45.317000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.5,0,3003
2026-03-16T18:39:45.370000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.5,0,3003
2026-03-16T18:39:45.422000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.6,0,3003
2026-03-16T18:39:45.475000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.6,0,3003
2026-03-16T18:39:45.530000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.6,0,3003
2026-03-16T18:39:45.581000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.6,0,3003
2026-03-16T18:39:45.632000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.5,0,3003
2026-03-16T18:39:45.682000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.5,0,3003
2026-03-16T18:39:45.734000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.6,0,3003
2026-03-16T18:39:45.785000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.6,0,3003
2026-03-16T18:39:45.836000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.6,0,3003
2026-03-16T18:39:45.887000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.6,0,3003
2026-03-16T18:39:45.938000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.6,0,3003
2026-03-16T18:39:45.990000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.041000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,70.594016,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.093000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.149000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.213000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.263000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.314000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.366000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.417000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.469000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.520000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.575000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.624000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.671000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.718000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.764000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.811000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.857000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.904000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.951000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:46.997000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:47.044000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:47.090000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,72.276368,0.0,0.0,28.6,0,3003
2026-03-16T18:39:47.137000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,73.951217,0.0,0.0,28.6,0,3003
2026-03-16T18:39:47.195000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,73.951217,0.0,0.0,28.6,0,3003
2026-03-16T18:39:47.242000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,73.951217,-0.148773193359375,0.08203125,28.6,1,3003
2026-03-16T18:39:47.289000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.13,73.951217,-2.017974853515625,1.005859375,28.6,1,3003
2026-03-16T18:39:47.335000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.14,73.951217,-1.10626220703125,0.080078125,28.6,1,3003
2026-03-16T18:39:47.382000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.14,73.951217,-0.606536865234375,0.216796875,28.6,1,3003
2026-03-16T18:39:47.430000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.42,73.951217,-0.804901123046875,0.3046875,28.6,1,3003
2026-03-16T18:39:47.477000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.42,73.951217,-0.87738037109375,0.10546875,28.6,1,3003
2026-03-16T18:39:47.524000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.87,73.951217,-0.568389892578125,0.099609375,28.6,1,3003
2026-03-16T18:39:47.570000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.87,73.951217,-0.51116943359375,0.1875,28.6,1,3003
2026-03-16T18:39:47.618000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.34,73.951217,-0.54931640625,0.115234375,28.6,1,3003
2026-03-16T18:39:47.670000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.34,73.951217,-0.55694580078125,0.052734375,28.6,1,3003
2026-03-16T18:39:47.717000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.82,73.951217,-0.5645751953125,0.208984375,28.6,1,3003
2026-03-16T18:39:47.764000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.82,73.951217,-0.576019287109375,0.09765625,28.6,1,3003
2026-03-16T18:39:47.810000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.3,73.951217,-0.576019287109375,0.0703125,28.6,1,3003
2026-03-16T18:39:47.858000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.3,73.951217,-0.5950927734375,0.12890625,28.6,1,3003
2026-03-16T18:39:47.906000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.77,73.951217,-0.32806396484375,0.05078125,28.6,1,3003
2026-03-16T18:39:47.953000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.77,73.951217,0.77056884765625,0.29296875,28.6,1,3003
2026-03-16T18:39:48+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.77,73.951217,0.804901123046875,0.0,28.6,1,3003
2026-03-16T18:39:48.047000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.96,73.951217,-0.148773193359375,0.0,28.6,1,3003
2026-03-16T18:39:48.094000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.96,73.951217,-0.030517578125,0.0,28.6,1,3003
2026-03-16T18:39:48.149000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.96,73.951217,0.0,0.0,28.6,0,3003
2026-03-16T18:39:48.197000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.96,75.632934,0.0,0.0,28.6,0,3003
2026-03-16T18:39:48.248000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.96,75.632934,0.0,0.0,28.6,0,3003
2026-03-16T18:39:48.294000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.96,75.632934,0.0,0.0,28.6,1,3003
2026-03-16T18:39:48.341000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.96,75.632934,-0.347137451171875,0.15625,28.6,1,3003
2026-03-16T18:39:48.388000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.96,75.632934,-2.23541259765625,0.814453125,28.6,1,3003
2026-03-16T18:39:48.434000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.98,75.632934,-1.102447509765625,0.138671875,28.6,1,3003
2026-03-16T18:39:48.481000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.98,75.632934,-0.736236572265625,0.314453125,28.6,1,3003
2026-03-16T18:39:48.527000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.26,75.632934,-0.919342041015625,0.408203125,28.6,1,3003
2026-03-16T18:39:48.575000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.26,75.632934,-0.926971435546875,0.33203125,28.6,1,3003
2026-03-16T18:39:48.623000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.7,75.632934,-0.614166259765625,0.205078125,28.6,1,3003
2026-03-16T18:39:48.670000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.7,75.632934,-0.598907470703125,0.123046875,28.6,1,3003
2026-03-16T18:39:48.719000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.18,75.632934,-0.61798095703125,0.115234375,28.6,1,3003
2026-03-16T18:39:48.768000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.18,75.632934,-0.274658203125,0.1171875,28.6,1,3003
2026-03-16T18:39:48.816000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.61,75.632934,1.171112060546875,0.041015625,28.6,1,3003
2026-03-16T18:39:48.863000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.61,75.632934,0.247955322265625,0.0,28.6,1,3003
2026-03-16T18:39:48.909000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.63,75.632934,0.06866455078125,0.0,28.6,0,3003
2026-03-16T18:39:48.956000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.63,75.632934,-0.12969970703125,0.0,28.6,0,3003
2026-03-16T18:39:49.002000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.63,75.632934,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:49.049000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.63,75.632934,0.0,0.0,28.6,0,3003
2026-03-16T18:39:49.100000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.63,75.632934,0.0,0.0,28.6,0,3003
2026-03-16T18:39:49.147000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.63,75.632934,0.0,0.0,28.6,0,3003
2026-03-16T18:39:49.195000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.63,75.632934,0.0,0.0,28.6,0,3003
2026-03-16T18:39:49.243000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.63,77.328197,0.0,0.0,28.6,0,3003
2026-03-16T18:39:49.295000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.63,77.328197,0.0,0.00390625,28.6,1,3003
2026-03-16T18:39:49.343000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.63,77.328197,-0.789642333984375,0.35546875,28.6,1,3003
2026-03-16T18:39:49.390000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.65,77.328197,-2.05230712890625,0.33984375,28.6,1,3003
2026-03-16T18:39:49.438000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.65,77.328197,-0.83160400390625,0.146484375,28.6,1,3003
2026-03-16T18:39:49.486000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.65,77.328197,-0.804901123046875,0.42578125,28.6,1,3003
2026-03-16T18:39:49.534000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.94,77.328197,-0.965118408203125,0.501953125,28.6,1,3003
2026-03-16T18:39:49.581000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.94,77.328197,-0.78582763671875,0.091796875,28.6,1,3003
2026-03-16T18:39:49.628000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.39,77.328197,-0.58746337890625,0.080078125,28.6,1,3003
2026-03-16T18:39:49.676000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.39,77.328197,-0.621795654296875,0.232421875,28.6,1,3003
2026-03-16T18:39:49.723000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.86,77.328197,-0.54931640625,0.10546875,28.6,1,3003
2026-03-16T18:39:49.772000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.86,77.328197,-0.240325927734375,0.091796875,28.6,1,3003
2026-03-16T18:39:49.824000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.29,77.328197,1.190185546875,0.0,28.6,1,3003
2026-03-16T18:39:49.871000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.29,77.328197,0.080108642578125,0.0,28.6,1,3003
2026-03-16T18:39:49.919000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.33,77.328197,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:49.966000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.33,77.328197,0.0,0.0,28.6,0,3003
2026-03-16T18:39:50.014000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.33,77.328197,0.0,0.0,28.6,0,3003
2026-03-16T18:39:50.070000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.33,77.328197,0.0,0.0,28.6,0,3003
2026-03-16T18:39:50.118000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.33,77.328197,0.0,0.0,28.6,0,3003
2026-03-16T18:39:50.165000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.33,77.328197,0.0,0.0,28.6,0,3003
2026-03-16T18:39:50.211000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.33,77.328197,0.0,0.0,28.6,0,3003
2026-03-16T18:39:50.258000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.33,78.998902,0.0,0.0,28.6,0,3003
2026-03-16T18:39:50.308000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.33,78.998902,0.0,0.0,28.6,0,3003
2026-03-16T18:39:50.355000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.33,78.998902,0.0,0.0,28.6,0,3003
2026-03-16T18:39:50.402000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.33,78.998902,-0.019073486328125,0.02734375,28.6,1,3003
2026-03-16T18:39:50.448000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.33,78.998902,-1.44195556640625,0.73828125,28.6,1,3003
2026-03-16T18:39:50.495000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.35,78.998902,-1.76239013671875,0.228515625,28.6,1,3003
2026-03-16T18:39:50.541000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.35,78.998902,-0.751495361328125,0.244140625,28.6,1,3003
2026-03-16T18:39:50.588000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.64,78.998902,-0.850677490234375,0.478515625,28.6,1,3003
2026-03-16T18:39:50.635000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.64,78.998902,-0.98419189453125,0.279296875,28.6,1,3003
2026-03-16T18:39:50.681000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.08,78.998902,-0.728607177734375,0.046875,28.6,1,3003
2026-03-16T18:39:50.728000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.08,78.998902,-0.5950927734375,0.064453125,28.6,1,3003
2026-03-16T18:39:50.775000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.08,78.998902,-0.63323974609375,0.322265625,28.6,1,3003
2026-03-16T18:39:50.822000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.56,78.998902,-0.446319580078125,0.00390625,28.6,1,3003
2026-03-16T18:39:50.873000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.56,78.998902,0.030517578125,0.322265625,28.6,1,3003
2026-03-16T18:39:50.923000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.97,78.998902,1.071929931640625,0.0,28.6,1,3003
2026-03-16T18:39:50.971000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.97,78.998902,-0.09918212890625,0.0,28.6,0,3003
2026-03-16T18:39:51.024000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.0,78.998902,-0.00762939453125,0.0,28.6,0,3003
2026-03-16T18:39:51.073000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.0,78.998902,0.0,0.0,28.6,0,3003
2026-03-16T18:39:51.121000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.0,78.998902,0.0,0.0,28.6,0,3003
2026-03-16T18:39:51.168000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.0,78.998902,0.0,0.0,28.6,0,3003
2026-03-16T18:39:51.215000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.0,78.998902,0.0,0.0,28.6,0,3003
2026-03-16T18:39:51.261000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.0,78.998902,0.0,0.0,28.6,0,3003
2026-03-16T18:39:51.308000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.0,80.663282,0.0,0.0,28.6,0,3003
2026-03-16T18:39:51.359000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.0,80.663282,0.0,0.0,28.6,0,3003
2026-03-16T18:39:51.405000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.0,80.663282,-0.110626220703125,0.068359375,28.6,1,3003
2026-03-16T18:39:51.452000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.0,80.663282,-1.89208984375,1.1640625,28.6,1,3003
2026-03-16T18:39:51.499000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.02,80.663282,-1.369476318359375,0.0859375,28.6,1,3003
2026-03-16T18:39:51.546000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.02,80.663282,-0.743865966796875,0.220703125,28.6,1,3003
2026-03-16T18:39:51.593000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.29,80.663282,-0.896453857421875,0.361328125,28.6,1,3003
2026-03-16T18:39:51.645000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.29,80.663282,-0.957489013671875,0.146484375,28.6,1,3003
2026-03-16T18:39:51.698000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.72,80.663282,-0.6256103515625,0.08203125,28.6,1,3003
