timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:39:51.749000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.72,80.663282,-0.606536865234375,0.173828125,28.6,1,3003
2026-03-16T18:39:51.801000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.22,80.663282,-0.576019287109375,0.056640625,28.6,1,3003
2026-03-16T18:39:51.852000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.22,80.663282,-0.247955322265625,0.03515625,28.6,1,3003
2026-03-16T18:39:51.904000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.63,80.663282,0.7781982421875,0.00390625,28.6,1,3003
2026-03-16T18:39:51.958000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.63,80.663282,0.362396240234375,0.017578125,28.6,1,3003
2026-03-16T18:39:52.013000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.63,80.663282,0.23651123046875,0.0,28.6,1,3003
2026-03-16T18:39:52.064000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.63,80.663282,-0.152587890625,0.0,28.6,1,3003
2026-03-16T18:39:52.111000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.61,80.663282,0.06866455078125,0.0,28.6,1,3003
2026-03-16T18:39:52.158000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.61,80.663282,0.00762939453125,0.0,28.6,1,3003
2026-03-16T18:39:52.205000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.6,80.663282,0.0,0.0,28.6,0,3003
2026-03-16T18:39:52.253000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.6,80.663282,0.0,0.0,28.6,0,3003
2026-03-16T18:39:52.301000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.6,80.663282,0.0,0.0,28.6,0,3003
2026-03-16T18:39:52.348000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.6,80.663282,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:52.396000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.6,82.339514,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:52.448000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.6,82.339514,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:52.496000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.6,82.339514,-0.11444091796875,0.068359375,28.6,1,3003
2026-03-16T18:39:52.543000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.6,82.339514,-1.903533935546875,1.16015625,28.6,1,3003
2026-03-16T18:39:52.589000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.62,82.339514,-1.369476318359375,0.14453125,28.6,1,3003
2026-03-16T18:39:52.636000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.62,82.339514,-0.74005126953125,0.28515625,28.6,1,3003
2026-03-16T18:39:52.682000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.9,82.339514,-0.896453857421875,0.51953125,28.6,1,3003
2026-03-16T18:39:52.729000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.9,82.339514,-0.98419189453125,0.40234375,28.6,1,3003
2026-03-16T18:39:52.776000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.33,82.339514,-0.6866455078125,0.115234375,28.6,1,3003
2026-03-16T18:39:52.822000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.33,82.339514,-0.60272216796875,0.146484375,28.6,1,3003
2026-03-16T18:39:52.869000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.81,82.339514,-0.637054443359375,0.09375,28.6,1,3003
2026-03-16T18:39:52.915000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.81,82.339514,-0.5035400390625,0.0234375,28.6,1,3003
2026-03-16T18:39:52.962000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.26,82.339514,-0.1983642578125,0.38671875,28.6,1,3003
2026-03-16T18:39:53.010000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.26,82.339514,1.270294189453125,0.0,28.6,1,3003
2026-03-16T18:39:53.063000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,82.339514,0.06866455078125,0.0,28.6,0,3003
2026-03-16T18:39:53.111000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,82.339514,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:53.158000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,82.339514,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:53.206000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,82.339514,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:53.255000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,82.339514,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:53.302000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,82.339514,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:53.350000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,82.339514,0.0,0.0,28.6,0,3003
2026-03-16T18:39:53.397000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,82.339514,0.0,0.0,28.6,0,3003
2026-03-16T18:39:53.445000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,84.072831,0.0,0.0,28.6,0,3003
2026-03-16T18:39:53.497000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,84.072831,0.0,0.0,28.6,0,3003
2026-03-16T18:39:53.543000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,84.072831,0.0,0.0,28.6,0,3003
2026-03-16T18:39:53.590000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,84.072831,-0.194549560546875,0.09375,28.6,1,3003
2026-03-16T18:39:53.637000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,84.072831,-2.20489501953125,1.029296875,28.6,1,3003
2026-03-16T18:39:53.685000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.36,84.072831,-1.24359130859375,0.17578125,28.6,1,3003
2026-03-16T18:39:53.732000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.36,84.072831,-0.74005126953125,0.244140625,28.6,1,3003
2026-03-16T18:39:53.779000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.64,84.072831,-0.926971435546875,0.490234375,28.6,1,3003
2026-03-16T18:39:53.827000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.64,84.072831,-0.965118408203125,0.12890625,28.6,1,3003
2026-03-16T18:39:53.873000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.07,84.072831,-0.66375732421875,0.255859375,28.6,1,3003
2026-03-16T18:39:53.920000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.07,84.072831,-0.61798095703125,0.3046875,28.6,1,3003
2026-03-16T18:39:53.967000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.56,84.072831,-0.652313232421875,0.123046875,28.6,1,3003
2026-03-16T18:39:54.013000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.56,84.072831,-0.45013427734375,0.140625,28.6,1,3003
2026-03-16T18:39:54.060000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.0,84.072831,0.011444091796875,0.349609375,28.6,1,3003
2026-03-16T18:39:54.106000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.0,84.072831,0.96893310546875,0.0,28.6,1,3003
2026-03-16T18:39:54.157000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.08,84.072831,0.0457763671875,0.0,28.6,0,3003
2026-03-16T18:39:54.212000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.08,84.072831,-0.0762939453125,0.0,28.6,0,3003
2026-03-16T18:39:54.258000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.07,84.072831,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:54.305000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.07,84.072831,0.0,0.0,28.6,0,3003
2026-03-16T18:39:54.351000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.07,84.072831,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:54.398000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.07,84.072831,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:54.445000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.07,84.072831,0.0,0.0,28.6,0,3003
2026-03-16T18:39:54.492000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.07,85.698358,0.0,0.0,28.6,0,3003
2026-03-16T18:39:54.544000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.07,85.698358,0.0,0.0,28.6,1,3003
2026-03-16T18:39:54.590000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.07,85.698358,-0.408172607421875,0.1796875,28.6,1,3003
2026-03-16T18:39:54.637000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.07,85.698358,-2.231597900390625,0.68359375,28.6,1,3003
2026-03-16T18:39:54.684000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.09,85.698358,-1.079559326171875,0.1875,28.6,1,3003
2026-03-16T18:39:54.730000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.09,85.698358,-0.759124755859375,0.33984375,28.6,1,3003
2026-03-16T18:39:54.777000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.38,85.698358,-0.942230224609375,0.5625,28.6,1,3003
2026-03-16T18:39:54.823000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.38,85.698358,-0.926971435546875,0.099609375,28.6,1,3003
2026-03-16T18:39:54.870000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.82,85.698358,-0.637054443359375,0.26171875,28.6,1,3003
2026-03-16T18:39:54.917000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.82,85.698358,-0.61798095703125,0.24609375,28.6,1,3003
2026-03-16T18:39:54.964000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.3,85.698358,-0.583648681640625,0.0625,28.6,1,3003
2026-03-16T18:39:55.011000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.3,85.698358,-0.270843505859375,0.109375,28.6,1,3003
2026-03-16T18:39:55.057000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.68,85.698358,1.186370849609375,0.02734375,28.6,1,3003
2026-03-16T18:39:55.104000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.68,85.698358,0.408172607421875,0.017578125,28.6,1,3003
2026-03-16T18:39:55.151000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.65,85.698358,0.339508056640625,0.05078125,28.6,1,3003
2026-03-16T18:39:55.197000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.65,85.698358,-0.156402587890625,0.0,28.6,1,3003
2026-03-16T18:39:55.250000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.63,85.698358,0.164031982421875,0.0,28.6,0,3003
2026-03-16T18:39:55.301000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.63,85.698358,0.034332275390625,0.0,28.6,0,3003
2026-03-16T18:39:55.349000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.63,85.698358,0.0,0.0,28.6,0,3003
2026-03-16T18:39:55.397000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.63,85.698358,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:55.444000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.63,85.698358,0.0,0.0,28.6,0,3003
2026-03-16T18:39:55.492000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.63,85.698358,0.0,0.0,28.6,0,3003
2026-03-16T18:39:55.539000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.63,87.377742,0.0,0.0,28.6,0,3003
2026-03-16T18:39:55.591000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.63,87.377742,0.0,0.0,28.6,0,3003
2026-03-16T18:39:55.638000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.63,87.377742,0.0,0.0,28.6,1,3003
2026-03-16T18:39:55.685000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.63,87.377742,-0.560760498046875,0.240234375,28.6,1,3003
2026-03-16T18:39:55.732000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.63,87.377742,-2.170562744140625,0.466796875,28.6,1,3003
2026-03-16T18:39:55.778000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.65,87.377742,-0.93841552734375,0.123046875,28.6,1,3003
2026-03-16T18:39:55.826000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.65,87.377742,-0.79345703125,0.291015625,28.6,1,3003
2026-03-16T18:39:55.873000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.94,87.377742,-0.972747802734375,0.37890625,28.6,1,3003
2026-03-16T18:39:55.919000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.94,87.377742,-0.888824462890625,0.07421875,28.6,1,3003
2026-03-16T18:39:55.967000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.38,87.377742,-0.621795654296875,0.0703125,28.6,1,3003
2026-03-16T18:39:56.014000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.38,87.377742,-0.6256103515625,0.28515625,28.6,1,3003
2026-03-16T18:39:56.062000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.86,87.377742,-0.659942626953125,0.056640625,28.6,1,3003
2026-03-16T18:39:56.111000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.86,87.377742,-0.347137451171875,0.064453125,28.6,1,3003
2026-03-16T18:39:56.158000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.3,87.377742,0.89263916015625,0.2734375,28.6,1,3003
2026-03-16T18:39:56.206000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.3,87.377742,0.35858154296875,0.0,28.6,1,3003
2026-03-16T18:39:56.254000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.38,87.377742,0.011444091796875,0.0,28.6,0,3003
2026-03-16T18:39:56.303000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.38,87.377742,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:39:56.357000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.38,87.377742,0.0,0.0,28.6,0,3003
2026-03-16T18:39:56.405000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.38,87.377742,0.0,0.0,28.6,0,3003
2026-03-16T18:39:56.452000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.38,87.377742,0.0,0.0,28.6,0,3003
2026-03-16T18:39:56.498000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.38,87.377742,0.0,0.0,28.6,0,3003
2026-03-16T18:39:56.545000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.38,87.377742,0.0,0.0,28.6,0,3003
2026-03-16T18:39:56.592000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.38,89.044394,0.0,0.0,28.6,0,3003
2026-03-16T18:39:56.646000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.38,89.044394,-0.00762939453125,0.0234375,28.6,1,3003
2026-03-16T18:39:56.693000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.38,89.044394,-1.338958740234375,0.6796875,28.6,1,3003
2026-03-16T18:39:56.739000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.4,89.044394,-1.739501953125,0.208984375,28.6,1,3003
2026-03-16T18:39:56.787000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.4,89.044394,-0.762939453125,0.1875,28.6,1,3003
2026-03-16T18:39:56.833000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.69,89.044394,-0.858306884765625,0.369140625,28.6,1,3003
2026-03-16T18:39:56.880000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.69,89.044394,-0.9918212890625,0.4609375,28.6,1,3003
2026-03-16T18:39:56.927000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.13,89.044394,-0.7476806640625,0.076171875,28.6,1,3003
2026-03-16T18:39:56.973000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.13,89.044394,-0.606536865234375,0.162109375,28.6,1,3003
2026-03-16T18:39:57.021000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.13,89.044394,-0.640869140625,0.203125,28.6,1,3003
2026-03-16T18:39:57.073000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.61,89.044394,-0.423431396484375,0.126953125,28.6,1,3003
2026-03-16T18:39:57.124000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.61,89.044394,0.2593994140625,0.234375,28.6,1,3003
2026-03-16T18:39:57.176000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.02,89.044394,0.392913818359375,0.02734375,28.6,1,3003
2026-03-16T18:39:57.227000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.0,89.044394,0.30517578125,0.00390625,28.6,1,3003
2026-03-16T18:39:57.279000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.0,89.044394,0.102996826171875,0.0,28.6,1,3003
2026-03-16T18:39:57.330000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.044394,0.11444091796875,0.0,28.6,0,3003
2026-03-16T18:39:57.382000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.044394,0.0152587890625,0.0,28.6,0,3003
2026-03-16T18:39:57.452000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.044394,0.0,0.0,28.6,0,3003
2026-03-16T18:39:57.504000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.044394,0.0,0.0,28.6,0,3003
2026-03-16T18:39:57.550000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.044394,0.0,0.0,28.6,0,3003
2026-03-16T18:39:57.598000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:57.649000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:57.695000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:57.742000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:57.788000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:57.835000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:57.882000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:57.928000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:57.975000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.022000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.069000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.117000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.164000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.211000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.258000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.304000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.351000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.397000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.448000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.497000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.547000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.595000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.642000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,89.2763,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.690000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.741000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.789000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.837000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.884000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.931000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:58.977000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.024000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.071000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.117000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.164000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.211000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.257000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.304000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.350000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.402000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.450000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.496000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.543000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.589000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.637000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.687000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,87.595749,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.738000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,85.905265,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.790000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,85.905265,0.0,0.0,28.6,0,3003
2026-03-16T18:39:59.836000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,85.905265,0.171661376953125,0.09375,28.6,2,3003
2026-03-16T18:39:59.883000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.98,85.905265,2.0751953125,0.966796875,28.6,2,3003
2026-03-16T18:39:59.930000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.96,85.905265,1.094818115234375,0.134765625,28.6,2,3003
2026-03-16T18:39:59.978000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.96,85.905265,0.629425048828125,0.2265625,28.6,2,3003
2026-03-16T18:40:00.026000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.68,85.905265,0.843048095703125,0.322265625,28.6,2,3003
2026-03-16T18:40:00.073000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.68,85.905265,0.89263916015625,0.291015625,28.6,2,3003
2026-03-16T18:40:00.121000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.24,85.905265,0.568389892578125,0.046875,28.6,2,3003
2026-03-16T18:40:00.168000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.24,85.905265,0.5340576171875,0.26953125,28.6,2,3003
2026-03-16T18:40:00.215000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.77,85.905265,0.57220458984375,0.126953125,28.6,2,3003
2026-03-16T18:40:00.263000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.77,85.905265,0.58746337890625,0.15234375,28.6,2,3003
2026-03-16T18:40:00.309000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.29,85.905265,0.60272216796875,0.29296875,28.6,2,3003
2026-03-16T18:40:00.360000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.29,85.905265,0.6256103515625,0.220703125,28.6,2,3003
2026-03-16T18:40:00.408000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.81,85.905265,0.6256103515625,0.2265625,28.6,2,3003
2026-03-16T18:40:00.456000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.81,85.905265,0.6256103515625,0.14453125,28.6,2,3003
2026-03-16T18:40:00.504000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.33,85.905265,0.64849853515625,0.146484375,28.6,2,3003
2026-03-16T18:40:00.550000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.33,85.905265,0.396728515625,0.0,28.6,2,3003
2026-03-16T18:40:00.598000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.91,85.905265,-0.4119873046875,0.26171875,28.6,2,3003
2026-03-16T18:40:00.645000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.91,85.905265,-0.621795654296875,0.0,28.6,2,3003
2026-03-16T18:40:00.692000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.91,85.905265,-0.02288818359375,0.0,28.6,0,3003
2026-03-16T18:40:00.741000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.88,85.905265,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:00.789000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.88,84.241571,0.0,0.0,28.6,0,3003
2026-03-16T18:40:00.843000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.88,84.241571,0.0,0.0,28.6,0,3003
2026-03-16T18:40:00.890000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.88,84.241571,-0.003814697265625,0.0,28.6,2,3003
2026-03-16T18:40:00.937000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.88,84.241571,0.4119873046875,0.1796875,28.6,2,3003
2026-03-16T18:40:00.984000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.88,84.241571,2.231597900390625,0.677734375,28.6,2,3003
2026-03-16T18:40:01.030000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.86,84.241571,1.0528564453125,0.15625,28.6,2,3003
2026-03-16T18:40:01.077000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.86,84.241571,0.751495361328125,0.3203125,28.6,2,3003
2026-03-16T18:40:01.123000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.57,84.241571,0.942230224609375,0.55078125,28.6,2,3003
2026-03-16T18:40:01.170000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.57,84.241571,0.9307861328125,0.091796875,28.6,2,3003
2026-03-16T18:40:01.217000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.14,84.241571,0.63323974609375,0.234375,28.6,2,3003
2026-03-16T18:40:01.263000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.14,84.241571,0.61798095703125,0.28515625,28.6,2,3003
2026-03-16T18:40:01.317000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.65,84.241571,0.591278076171875,0.103515625,28.6,2,3003
2026-03-16T18:40:01.364000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.65,84.241571,0.263214111328125,0.1875,28.6,2,3003
2026-03-16T18:40:01.411000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.25,84.241571,-1.132965087890625,0.017578125,28.6,2,3003
2026-03-16T18:40:01.458000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.25,84.241571,-0.308990478515625,0.017578125,28.6,2,3003
2026-03-16T18:40:01.504000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.27,84.241571,-0.263214111328125,0.015625,28.6,2,3003
2026-03-16T18:40:01.551000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.27,84.241571,0.40435791015625,0.0,28.6,2,3003
2026-03-16T18:40:01.597000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.29,84.241571,-0.171661376953125,0.0,28.6,0,3003
2026-03-16T18:40:01.644000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.29,84.241571,-0.02288818359375,0.0,28.6,0,3003
2026-03-16T18:40:01.691000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.29,84.241571,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:01.737000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.29,84.241571,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:01.784000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.29,84.241571,0.0,0.0,28.6,0,3003
2026-03-16T18:40:01.831000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.29,82.556309,0.0,0.0,28.6,0,3003
2026-03-16T18:40:01.884000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.29,82.556309,0.0,0.0,28.6,2,3003
2026-03-16T18:40:01.933000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.29,82.556309,0.52642822265625,0.22265625,28.6,2,3003
2026-03-16T18:40:01.979000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.29,82.556309,2.18963623046875,0.6015625,28.6,2,3003
2026-03-16T18:40:02.026000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.27,82.556309,0.942230224609375,0.197265625,28.6,2,3003
2026-03-16T18:40:02.073000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.27,82.556309,0.77056884765625,0.275390625,28.6,2,3003
2026-03-16T18:40:02.119000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.99,82.556309,0.95367431640625,0.548828125,28.6,2,3003
2026-03-16T18:40:02.166000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.99,82.556309,0.896453857421875,0.228515625,28.6,2,3003
2026-03-16T18:40:02.212000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.55,82.556309,0.61798095703125,0.1171875,28.6,2,3003
2026-03-16T18:40:02.263000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.55,82.556309,0.61798095703125,0.296875,28.6,2,3003
2026-03-16T18:40:02.311000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.07,82.556309,0.64849853515625,0.033203125,28.6,2,3003
2026-03-16T18:40:02.359000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.07,82.556309,0.354766845703125,0.12109375,28.6,2,3003
2026-03-16T18:40:02.407000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.61,82.556309,-0.751495361328125,0.296875,28.6,2,3003
2026-03-16T18:40:02.454000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.61,82.556309,-0.934600830078125,0.0,28.6,2,3003
2026-03-16T18:40:02.503000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.53,82.556309,-0.030517578125,0.0,28.6,2,3003
2026-03-16T18:40:02.557000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.53,82.556309,-0.011444091796875,0.0,28.6,2,3003
2026-03-16T18:40:02.610000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.53,82.556309,0.0,0.0,28.6,0,3003
2026-03-16T18:40:02.662000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.53,82.556309,0.0,0.0,28.6,0,3003
2026-03-16T18:40:02.712000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.53,82.556309,0.0,0.0,28.6,0,3003
2026-03-16T18:40:02.764000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.53,82.556309,0.0,0.0,28.6,0,3003
2026-03-16T18:40:02.816000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.53,82.556309,0.0,0.0,28.6,0,3003
2026-03-16T18:40:02.869000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.53,80.876419,0.0,0.0,28.6,0,3003
2026-03-16T18:40:02.925000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.53,80.876419,0.0,0.0,28.6,0,3003
2026-03-16T18:40:02.978000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.53,80.876419,0.0,0.0,28.6,2,3003
2026-03-16T18:40:03.035000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.53,80.876419,0.949859619140625,0.443359375,28.6,2,3003
2026-03-16T18:40:03.085000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.51,80.876419,1.79290771484375,0.208984375,28.6,2,3003
2026-03-16T18:40:03.136000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.51,80.876419,0.751495361328125,0.181640625,28.6,2,3003
2026-03-16T18:40:03.186000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.23,80.876419,0.87738037109375,0.38671875,28.6,2,3003
2026-03-16T18:40:03.238000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.23,80.876419,0.995635986328125,0.263671875,28.6,2,3003
2026-03-16T18:40:03.294000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.79,80.876419,0.637054443359375,0.12109375,28.6,2,3003
