timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:40:03.346000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.79,80.876419,0.6103515625,0.2734375,28.6,2,3003
2026-03-16T18:40:03.396000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.3,80.876419,0.614166259765625,0.07421875,28.6,2,3003
2026-03-16T18:40:03.447000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.3,80.876419,0.263214111328125,0.181640625,28.6,2,3003
2026-03-16T18:40:03.498000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.88,80.876419,-1.12152099609375,0.005859375,28.6,2,3003
2026-03-16T18:40:03.549000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.88,80.876419,-0.25177001953125,0.015625,28.6,2,3003
2026-03-16T18:40:03.601000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.89,80.876419,-0.301361083984375,0.01171875,28.6,2,3003
2026-03-16T18:40:03.652000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.89,80.876419,-0.240325927734375,0.0,28.6,2,3003
2026-03-16T18:40:03.704000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.91,80.876419,-0.0457763671875,0.0,28.6,0,3003
2026-03-16T18:40:03.755000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.91,80.876419,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:03.807000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.91,80.876419,0.0,0.0,28.6,0,3003
2026-03-16T18:40:03.859000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.91,80.876419,0.0,0.0,28.6,0,3003
2026-03-16T18:40:03.910000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.91,79.205139,0.0,0.0,28.6,0,3003
2026-03-16T18:40:03.968000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.91,79.205139,0.0,0.0,28.6,2,3003
2026-03-16T18:40:04.019000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.91,79.205139,0.720977783203125,0.31640625,28.6,2,3003
2026-03-16T18:40:04.071000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.89,79.205139,1.953125,0.24609375,28.6,2,3003
2026-03-16T18:40:04.126000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.89,79.205139,0.762939453125,0.22265625,28.6,2,3003
2026-03-16T18:40:04.178000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.61,79.205139,0.885009765625,0.47265625,28.6,2,3003
2026-03-16T18:40:04.228000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.61,79.205139,0.9918212890625,0.34375,28.6,2,3003
2026-03-16T18:40:04.281000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.17,79.205139,0.66375732421875,0.19921875,28.6,2,3003
2026-03-16T18:40:04.340000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.17,79.205139,0.6103515625,0.26171875,28.6,2,3003
2026-03-16T18:40:04.392000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,79.205139,0.63323974609375,0.064453125,28.6,2,3003
2026-03-16T18:40:04.443000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.69,79.205139,0.2899169921875,0.033203125,28.6,2,3003
2026-03-16T18:40:04.494000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.24,79.205139,-1.102447509765625,0.203125,28.6,2,3003
2026-03-16T18:40:04.547000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.24,79.205139,0.0152587890625,0.0,28.6,2,3003
2026-03-16T18:40:04.598000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.18,79.205139,-0.064849853515625,0.0,28.6,2,3003
2026-03-16T18:40:04.650000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.18,79.205139,-0.00762939453125,0.0,28.6,2,3003
2026-03-16T18:40:04.701000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.18,79.205139,0.0,0.0,28.6,0,3003
2026-03-16T18:40:04.751000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.18,79.205139,0.0,0.0,28.6,0,3003
2026-03-16T18:40:04.803000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.18,79.205139,0.0,0.0,28.6,0,3003
2026-03-16T18:40:04.855000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.18,79.205139,0.0,0.0,28.6,0,3003
2026-03-16T18:40:04.909000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.18,79.205139,0.0,0.0,28.6,0,3003
2026-03-16T18:40:04.961000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.18,77.506073,0.0,0.0,28.6,0,3003
2026-03-16T18:40:05.019000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.18,77.506073,0.0,0.0,28.6,0,3003
2026-03-16T18:40:05.070000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.18,77.506073,-0.003814697265625,0.015625,28.6,2,3003
2026-03-16T18:40:05.123000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.18,77.506073,1.35040283203125,0.677734375,28.6,2,3003
2026-03-16T18:40:05.179000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.16,77.506073,1.369476318359375,0.138671875,28.6,2,3003
2026-03-16T18:40:05.235000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.16,77.506073,0.72479248046875,0.3671875,28.6,2,3003
2026-03-16T18:40:05.283000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.86,77.506073,0.9307861328125,0.349609375,28.6,2,3003
2026-03-16T18:40:05.329000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.86,77.506073,0.934600830078125,0.19921875,28.6,2,3003
2026-03-16T18:40:05.383000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.42,77.506073,0.614166259765625,0.158203125,28.6,2,3003
2026-03-16T18:40:05.430000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.42,77.506073,0.614166259765625,0.15234375,28.6,2,3003
2026-03-16T18:40:05.477000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.94,77.506073,0.6256103515625,0.076171875,28.6,2,3003
2026-03-16T18:40:05.524000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.94,77.506073,0.301361083984375,0.015625,28.6,2,3003
2026-03-16T18:40:05.570000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,77.506073,-1.0833740234375,0.228515625,28.6,2,3003
2026-03-16T18:40:05.617000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,77.506073,-0.3662109375,0.0,28.6,2,3003
2026-03-16T18:40:05.664000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,77.506073,-0.00762939453125,0.0,28.6,0,3003
2026-03-16T18:40:05.712000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,77.506073,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:05.760000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,77.506073,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:05.807000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,77.506073,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:05.855000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,77.506073,0.0,0.0,28.6,0,3003
2026-03-16T18:40:05.902000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,77.506073,0.0,0.0,28.6,0,3003
2026-03-16T18:40:05.950000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,77.506073,0.0,0.0,28.6,0,3003
2026-03-16T18:40:05.997000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,77.506073,0.0,0.0,28.6,0,3003
2026-03-16T18:40:06.044000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,77.506073,0.0,0.0,28.6,0,3003
2026-03-16T18:40:06.092000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,77.506073,0.0,0.0,28.6,0,3003
2026-03-16T18:40:06.140000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,77.506073,0.0,0.0,28.6,0,3003
2026-03-16T18:40:06.188000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,75.499677,0.0,0.0,28.6,0,3003
2026-03-16T18:40:06.242000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,75.499677,0.0,0.0,28.6,0,3003
2026-03-16T18:40:06.291000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,75.499677,0.3509521484375,0.162109375,28.6,2,3003
2026-03-16T18:40:06.344000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.48,75.499677,2.231597900390625,0.619140625,28.6,2,3003
2026-03-16T18:40:06.392000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.46,75.499677,0.93841552734375,0.173828125,28.6,2,3003
2026-03-16T18:40:06.439000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.46,75.499677,0.766754150390625,0.28515625,28.6,2,3003
2026-03-16T18:40:06.485000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.18,75.499677,0.949859619140625,0.55078125,28.6,2,3003
2026-03-16T18:40:06.532000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.18,75.499677,0.881195068359375,0.302734375,28.6,2,3003
2026-03-16T18:40:06.579000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.74,75.499677,0.6103515625,0.03515625,28.6,2,3003
2026-03-16T18:40:06.626000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.74,75.499677,0.6103515625,0.291015625,28.6,2,3003
2026-03-16T18:40:06.674000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.27,75.499677,0.629425048828125,0.087890625,28.6,2,3003
2026-03-16T18:40:06.722000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.27,75.499677,0.629425048828125,0.1640625,28.6,2,3003
2026-03-16T18:40:06.770000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.78,75.499677,0.37384033203125,0.07421875,28.6,2,3003
2026-03-16T18:40:06.818000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.78,75.499677,-0.335693359375,0.24609375,28.6,2,3003
2026-03-16T18:40:06.865000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.47,75.499677,-1.064300537109375,0.0,28.6,0,3003
2026-03-16T18:40:06.913000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.47,75.499677,0.152587890625,0.0,28.6,0,3003
2026-03-16T18:40:06.960000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.47,75.499677,0.0152587890625,0.0,28.6,0,3003
2026-03-16T18:40:07.008000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.47,75.499677,0.0,0.0,28.6,0,3003
2026-03-16T18:40:07.056000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.47,75.499677,0.0,0.0,28.6,0,3003
2026-03-16T18:40:07.103000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.47,75.499677,0.0,0.0,28.6,0,3003
2026-03-16T18:40:07.150000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.47,75.499677,0.0,0.0,28.6,0,3003
2026-03-16T18:40:07.196000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.47,75.499677,0.0,0.0,28.6,0,3003
2026-03-16T18:40:07.243000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.47,73.882453,0.0,0.0,28.6,0,3003
2026-03-16T18:40:07.297000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.47,73.882453,0.0,0.0,28.6,0,3003
2026-03-16T18:40:07.350000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.47,73.882453,0.0,0.01171875,28.6,2,3003
2026-03-16T18:40:07.399000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.47,73.882453,1.132965087890625,0.548828125,28.6,2,3003
2026-03-16T18:40:07.446000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.45,73.882453,1.804351806640625,0.22265625,28.6,2,3003
2026-03-16T18:40:07.494000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.45,73.882453,0.75531005859375,0.240234375,28.6,2,3003
2026-03-16T18:40:07.542000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.16,73.882453,0.8392333984375,0.48046875,28.6,2,3003
2026-03-16T18:40:07.589000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.16,73.882453,0.980377197265625,0.466796875,28.6,2,3003
2026-03-16T18:40:07.637000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.16,73.882453,0.732421875,0.05078125,28.6,2,3003
2026-03-16T18:40:07.684000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.72,73.882453,0.58746337890625,0.09375,28.6,2,3003
2026-03-16T18:40:07.732000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.72,73.882453,0.6256103515625,0.046875,28.6,2,3003
2026-03-16T18:40:07.779000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.24,73.882453,0.34332275390625,0.017578125,28.6,2,3003
2026-03-16T18:40:07.825000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.24,73.882453,-0.621795654296875,0.26953125,28.6,2,3003
2026-03-16T18:40:07.872000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.87,73.882453,-0.423431396484375,0.021484375,28.6,0,3003
2026-03-16T18:40:07.918000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.87,73.882453,-0.301361083984375,0.015625,28.6,0,3003
2026-03-16T18:40:07.965000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.92,73.882453,0.202178955078125,0.0,28.6,0,3003
2026-03-16T18:40:08.012000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.92,73.882453,-0.213623046875,0.0,28.6,0,3003
2026-03-16T18:40:08.058000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.93,73.882453,-0.026702880859375,0.0,28.6,0,3003
2026-03-16T18:40:08.105000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.93,73.882453,0.0,0.0,28.6,0,3003
2026-03-16T18:40:08.152000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.93,73.882453,0.0,0.0,28.6,0,3003
2026-03-16T18:40:08.198000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.93,73.882453,0.0,0.0,28.6,0,3003
2026-03-16T18:40:08.245000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.93,73.882453,0.0,0.0,28.6,0,3003
2026-03-16T18:40:08.291000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.93,73.882453,0.0,0.0,28.6,0,3003
2026-03-16T18:40:08.338000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.93,73.882453,0.0,0.0,28.6,0,3003
2026-03-16T18:40:08.386000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.93,73.882453,0.0,0.0,28.6,0,3003
2026-03-16T18:40:08.444000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.93,73.882453,0.0,0.0,28.6,0,3003
2026-03-16T18:40:08.492000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.93,71.8319,0.0,0.0,28.6,0,3003
2026-03-16T18:40:08.543000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.93,71.8319,0.0,0.017578125,28.6,2,3003
2026-03-16T18:40:08.591000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.93,71.8319,1.232147216796875,0.61328125,28.6,2,3003
2026-03-16T18:40:08.638000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.91,71.8319,1.667022705078125,0.181640625,28.6,2,3003
2026-03-16T18:40:08.686000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.91,71.8319,0.743865966796875,0.267578125,28.6,2,3003
2026-03-16T18:40:08.733000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.62,71.8319,0.8544921875,0.337890625,28.6,2,3003
2026-03-16T18:40:08.780000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.62,71.8319,0.98419189453125,0.35546875,28.6,2,3003
2026-03-16T18:40:08.828000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.18,71.8319,0.72479248046875,0.103515625,28.6,2,3003
2026-03-16T18:40:08.875000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.18,71.8319,0.583648681640625,0.17578125,28.6,2,3003
2026-03-16T18:40:08.923000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.18,71.8319,0.621795654296875,0.12109375,28.6,2,3003
2026-03-16T18:40:08.971000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.69,71.8319,0.6256103515625,0.21484375,28.6,2,3003
2026-03-16T18:40:09.018000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.69,71.8319,0.6256103515625,0.173828125,28.6,2,3003
2026-03-16T18:40:09.066000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.21,71.8319,0.396728515625,0.015625,28.6,2,3003
2026-03-16T18:40:09.113000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.21,71.8319,-0.091552734375,0.23828125,28.6,2,3003
2026-03-16T18:40:09.161000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.83,71.8319,-0.54931640625,0.0234375,28.6,2,3003
2026-03-16T18:40:09.209000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.83,71.8319,-0.335693359375,0.017578125,28.6,2,3003
2026-03-16T18:40:09.256000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.87,71.8319,-0.335693359375,0.0,28.6,2,3003
2026-03-16T18:40:09.304000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.87,71.8319,0.110626220703125,0.0,28.6,2,3003
2026-03-16T18:40:09.351000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.88,71.8319,-0.1068115234375,0.0,28.6,2,3003
2026-03-16T18:40:09.400000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.88,71.8319,-0.0152587890625,0.0,28.6,2,3003
2026-03-16T18:40:09.447000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.88,71.8319,0.0,0.0,28.6,0,3003
2026-03-16T18:40:09.494000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.88,70.203743,0.0,0.0,28.6,0,3003
2026-03-16T18:40:09.552000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.88,70.203743,0.0,0.0,28.6,0,3003
2026-03-16T18:40:09.599000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.88,70.203743,0.0,0.0,28.6,0,3003
2026-03-16T18:40:09.646000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.88,70.203743,0.049591064453125,0.046875,28.6,2,3003
2026-03-16T18:40:09.692000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.88,70.203743,1.651763916015625,0.94140625,28.6,2,3003
2026-03-16T18:40:09.739000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.85,70.203743,1.50299072265625,0.12109375,28.6,2,3003
2026-03-16T18:40:09.786000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.85,70.203743,0.7171630859375,0.28125,28.6,2,3003
2026-03-16T18:40:09.832000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.58,70.203743,0.8697509765625,0.33203125,28.6,2,3003
2026-03-16T18:40:09.879000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.58,70.203743,0.980377197265625,0.25,28.6,2,3003
2026-03-16T18:40:09.926000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.14,70.203743,0.698089599609375,0.029296875,28.6,2,3003
2026-03-16T18:40:09.973000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.14,70.203743,0.58746337890625,0.134765625,28.6,2,3003
2026-03-16T18:40:10.021000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,70.203743,0.621795654296875,0.205078125,28.6,2,3003
2026-03-16T18:40:10.067000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,70.203743,0.43487548828125,0.0859375,28.6,2,3003
2026-03-16T18:40:10.114000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.66,70.203743,-0.02288818359375,0.47265625,28.6,2,3003
2026-03-16T18:40:10.161000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.23,70.203743,-0.988006591796875,0.0,28.6,2,3003
2026-03-16T18:40:10.207000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.23,70.203743,-0.270843505859375,0.0,28.6,2,3003
2026-03-16T18:40:10.254000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,70.203743,-0.041961669921875,0.0,28.6,2,3003
2026-03-16T18:40:10.305000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,70.203743,0.003814697265625,0.0,28.6,2,3003
2026-03-16T18:40:10.357000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,70.203743,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:10.409000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,70.203743,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:10.460000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,70.203743,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:10.517000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:10.574000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:10.630000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:10.681000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:10.733000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:10.781000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:10.827000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:10.874000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:10.920000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:10.967000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:11.013000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:11.060000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:11.107000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:11.153000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:11.200000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:11.246000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:11.293000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:11.340000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:11.386000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:11.438000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.0,0.0,28.6,0,3003
2026-03-16T18:40:11.486000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,71.42197,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:11.534000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,73.044148,0.0,0.0,28.6,0,3003
2026-03-16T18:40:11.586000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,73.044148,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:11.633000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,73.044148,-0.11444091796875,0.068359375,28.6,1,3003
2026-03-16T18:40:11.682000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.18,73.044148,-1.953125,0.947265625,28.6,1,3003
2026-03-16T18:40:11.731000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.21,73.044148,-0.965118408203125,0.115234375,28.6,1,3003
2026-03-16T18:40:11.780000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.21,73.044148,-0.606536865234375,0.2734375,28.6,1,3003
2026-03-16T18:40:11.828000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.49,73.044148,-0.83160400390625,0.43359375,28.6,1,3003
2026-03-16T18:40:11.875000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.49,73.044148,-0.850677490234375,0.076171875,28.6,1,3003
2026-03-16T18:40:11.922000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.92,73.044148,-0.545501708984375,0.19140625,28.6,1,3003
2026-03-16T18:40:11.968000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.92,73.044148,-0.518798828125,0.2734375,28.6,1,3003
2026-03-16T18:40:12.016000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.41,73.044148,-0.553131103515625,0.064453125,28.6,1,3003
2026-03-16T18:40:12.064000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.41,73.044148,-0.560760498046875,0.267578125,28.6,1,3003
2026-03-16T18:40:12.110000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.89,73.044148,-0.568389892578125,0.22265625,28.6,1,3003
2026-03-16T18:40:12.158000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.89,73.044148,-0.576019287109375,0.076171875,28.6,1,3003
2026-03-16T18:40:12.205000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.36,73.044148,-0.579833984375,0.28515625,28.6,1,3003
2026-03-16T18:40:12.253000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.36,73.044148,-0.591278076171875,0.00390625,28.6,1,3003
2026-03-16T18:40:12.301000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.84,73.044148,-0.362396240234375,0.00390625,28.6,1,3003
2026-03-16T18:40:12.351000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.84,73.044148,0.591278076171875,0.26953125,28.6,1,3003
2026-03-16T18:40:12.399000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.04,73.044148,0.453948974609375,0.0234375,28.6,1,3003
2026-03-16T18:40:12.445000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.04,73.044148,0.324249267578125,0.015625,28.6,1,3003
2026-03-16T18:40:12.493000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.04,73.044148,0.12969970703125,0.0,28.6,1,3003
2026-03-16T18:40:12.540000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.98,74.684155,0.087738037109375,0.0,28.6,1,3003
2026-03-16T18:40:12.590000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.98,74.684155,0.072479248046875,0.0,28.6,1,3003
2026-03-16T18:40:12.637000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.99,74.684155,-0.2288818359375,0.12890625,28.6,1,3003
2026-03-16T18:40:12.683000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.99,74.684155,-2.18963623046875,0.97265625,28.6,1,3003
2026-03-16T18:40:12.731000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.0,74.684155,-1.171112060546875,0.19140625,28.6,1,3003
2026-03-16T18:40:12.779000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.0,74.684155,-0.732421875,0.349609375,28.6,1,3003
2026-03-16T18:40:12.829000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.28,74.684155,-0.92315673828125,0.3515625,28.6,1,3003
2026-03-16T18:40:12.877000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.28,74.684155,-0.9002685546875,0.103515625,28.6,1,3003
2026-03-16T18:40:12.924000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.71,74.684155,-0.6103515625,0.08203125,28.6,1,3003
2026-03-16T18:40:12.971000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.71,74.684155,-0.60272216796875,0.08203125,28.6,1,3003
2026-03-16T18:40:13.018000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.19,74.684155,-0.63323974609375,0.140625,28.6,1,3003
2026-03-16T18:40:13.064000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.19,74.684155,-0.32806396484375,0.009765625,28.6,1,3003
2026-03-16T18:40:13.111000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.63,74.684155,0.8087158203125,0.302734375,28.6,1,3003
2026-03-16T18:40:13.157000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.63,74.684155,0.457763671875,0.0,28.6,1,3003
2026-03-16T18:40:13.204000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,74.684155,0.0152587890625,0.0,28.6,0,3003
2026-03-16T18:40:13.254000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,74.684155,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:13.301000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,74.684155,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:13.348000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,74.684155,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:13.395000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,74.684155,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:13.442000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,74.684155,0.0,0.0,28.6,0,3003
2026-03-16T18:40:13.489000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,74.684155,0.0,0.0,28.6,0,3003
2026-03-16T18:40:13.535000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,74.684155,0.0,0.0,28.6,0,3003
2026-03-16T18:40:13.582000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,76.306111,0.0,0.0,28.6,0,3003
2026-03-16T18:40:13.632000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,76.306111,0.0,0.0,28.6,0,3003
2026-03-16T18:40:13.679000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,76.306111,0.0,0.0,28.6,1,3003
2026-03-16T18:40:13.726000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,76.306111,-0.30517578125,0.140625,28.6,1,3003
2026-03-16T18:40:13.772000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.69,76.306111,-2.166748046875,0.818359375,28.6,1,3003
2026-03-16T18:40:13.819000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.71,76.306111,-1.15203857421875,0.111328125,28.6,1,3003
2026-03-16T18:40:13.866000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.71,76.306111,-0.732421875,0.357421875,28.6,1,3003
2026-03-16T18:40:13.916000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.99,76.306111,-0.93841552734375,0.568359375,28.6,1,3003
2026-03-16T18:40:13.963000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.99,76.306111,-0.91552734375,0.091796875,28.6,1,3003
2026-03-16T18:40:14.009000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.43,76.306111,-0.6256103515625,0.2265625,28.6,1,3003
2026-03-16T18:40:14.056000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.43,76.306111,-0.606536865234375,0.26953125,28.6,1,3003
2026-03-16T18:40:14.102000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.92,76.306111,-0.568389892578125,0.08203125,28.6,1,3003
2026-03-16T18:40:14.149000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.92,76.306111,-0.25177001953125,0.146484375,28.6,1,3003
2026-03-16T18:40:14.199000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.29,76.306111,1.148223876953125,0.005859375,28.6,1,3003
2026-03-16T18:40:14.246000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.29,76.306111,0.728607177734375,0.0,28.6,1,3003
2026-03-16T18:40:14.293000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.3,76.306111,-0.064849853515625,0.0,28.6,0,3003
2026-03-16T18:40:14.339000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.3,76.306111,-0.019073486328125,0.0,28.6,0,3003
2026-03-16T18:40:14.386000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.3,76.306111,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:14.433000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.3,76.306111,0.0,0.0,28.6,0,3003
2026-03-16T18:40:14.479000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.3,76.306111,0.0,0.0,28.6,0,3003
2026-03-16T18:40:14.526000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.3,76.306111,0.0,0.0,28.6,0,3003
2026-03-16T18:40:14.573000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.3,76.306111,0.0,0.0,28.6,0,3003
2026-03-16T18:40:14.619000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.3,77.925826,0.0,0.0,28.6,0,3003
2026-03-16T18:40:14.670000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.3,77.925826,0.0,0.0,28.6,0,3003
2026-03-16T18:40:14.716000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.3,77.925826,-0.232696533203125,0.109375,28.6,1,3003
2026-03-16T18:40:14.763000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.3,77.925826,-2.18963623046875,0.978515625,28.6,1,3003
2026-03-16T18:40:14.810000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.32,77.925826,-1.2054443359375,0.208984375,28.6,1,3003
2026-03-16T18:40:14.856000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.32,77.925826,-0.720977783203125,0.23828125,28.6,1,3003
2026-03-16T18:40:14.903000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.59,77.925826,-0.919342041015625,0.392578125,28.6,1,3003
