timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:40:14.950000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.59,77.925826,-0.965118408203125,0.3671875,28.6,1,3003
2026-03-16T18:40:15+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.03,77.925826,-0.637054443359375,0.181640625,28.6,1,3003
2026-03-16T18:40:15.048000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.03,77.925826,-0.60272216796875,0.080078125,28.6,1,3003
2026-03-16T18:40:15.094000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,77.925826,-0.591278076171875,0.05859375,28.6,1,3003
2026-03-16T18:40:15.141000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.52,77.925826,-0.26702880859375,0.19140625,28.6,1,3003
2026-03-16T18:40:15.194000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.91,77.925826,1.27410888671875,0.0,28.6,1,3003
2026-03-16T18:40:15.242000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.91,77.925826,0.095367431640625,0.0,28.6,1,3003
2026-03-16T18:40:15.289000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.93,77.925826,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:15.335000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.93,77.925826,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:15.382000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.93,77.925826,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:15.428000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.93,77.925826,0.0,0.0,28.6,0,3003
2026-03-16T18:40:15.475000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.93,77.925826,0.0,0.0,28.6,0,3003
2026-03-16T18:40:15.522000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.93,77.925826,0.0,0.0,28.6,0,3003
2026-03-16T18:40:15.568000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.93,77.925826,0.0,0.0,28.6,0,3003
2026-03-16T18:40:15.615000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.93,77.925826,0.0,0.0,28.6,0,3003
2026-03-16T18:40:15.661000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.93,79.630742,0.0,0.0,28.6,0,3003
2026-03-16T18:40:15.718000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.93,79.630742,0.0,0.0,28.6,0,3003
2026-03-16T18:40:15.771000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.93,79.630742,0.0,0.0,28.6,1,3003
2026-03-16T18:40:15.822000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.93,79.630742,-0.782012939453125,0.34375,28.6,1,3003
2026-03-16T18:40:15.873000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.95,79.630742,-1.926422119140625,0.275390625,28.6,1,3003
2026-03-16T18:40:15.923000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.95,79.630742,-0.782012939453125,0.216796875,28.6,1,3003
2026-03-16T18:40:15.974000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.23,79.630742,-0.850677490234375,0.349609375,28.6,1,3003
2026-03-16T18:40:16.026000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.23,79.630742,-0.988006591796875,0.40234375,28.6,1,3003
2026-03-16T18:40:16.082000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.67,79.630742,-0.66375732421875,0.08203125,28.6,1,3003
2026-03-16T18:40:16.133000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.67,79.630742,-0.6103515625,0.26171875,28.6,1,3003
2026-03-16T18:40:16.183000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.15,79.630742,-0.640869140625,0.15625,28.6,1,3003
2026-03-16T18:40:16.242000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.15,79.630742,-0.2899169921875,0.03515625,28.6,1,3003
2026-03-16T18:40:16.293000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.59,79.630742,1.087188720703125,0.00390625,28.6,1,3003
2026-03-16T18:40:16.344000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.59,79.630742,0.080108642578125,0.0,28.6,1,3003
2026-03-16T18:40:16.395000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.64,79.630742,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:16.447000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.64,79.630742,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:16.500000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.64,79.630742,0.0,0.0,28.6,0,3003
2026-03-16T18:40:16.552000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.64,79.630742,0.0,0.0,28.6,0,3003
2026-03-16T18:40:16.604000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.64,79.630742,0.0,0.0,28.6,0,3003
2026-03-16T18:40:16.655000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.64,81.259013,0.0,0.0,28.6,0,3003
2026-03-16T18:40:16.710000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.64,81.259013,0.0,0.0,28.6,0,3003
2026-03-16T18:40:16.760000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.64,81.259013,0.0,0.0,28.6,1,3003
2026-03-16T18:40:16.811000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.64,81.259013,-0.67901611328125,0.296875,28.6,1,3003
2026-03-16T18:40:16.861000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.66,81.259013,-2.0294189453125,0.33984375,28.6,1,3003
2026-03-16T18:40:16.913000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.66,81.259013,-0.79345703125,0.1640625,28.6,1,3003
2026-03-16T18:40:16.964000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.94,81.259013,-0.850677490234375,0.443359375,28.6,1,3003
2026-03-16T18:40:17.016000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.94,81.259013,-0.988006591796875,0.2734375,28.6,1,3003
2026-03-16T18:40:17.068000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.38,81.259013,-0.69427490234375,0.251953125,28.6,1,3003
2026-03-16T18:40:17.120000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.38,81.259013,-0.6103515625,0.150390625,28.6,1,3003
2026-03-16T18:40:17.180000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.86,81.259013,-0.553131103515625,0.123046875,28.6,1,3003
2026-03-16T18:40:17.231000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.86,81.259013,-0.179290771484375,0.392578125,28.6,1,3003
2026-03-16T18:40:17.291000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.25,81.259013,0.926971435546875,0.0,28.6,1,3003
2026-03-16T18:40:17.342000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.25,81.259013,0.06866455078125,0.0,28.6,1,3003
2026-03-16T18:40:17.393000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.26,81.259013,0.057220458984375,0.0,28.6,1,3003
2026-03-16T18:40:17.443000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.26,81.259013,0.0,0.0,28.6,1,3003
2026-03-16T18:40:17.494000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.26,81.259013,0.0,0.0,28.6,0,3003
2026-03-16T18:40:17.545000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.26,81.259013,0.0,0.0,28.6,0,3003
2026-03-16T18:40:17.596000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.26,81.259013,0.0,0.0,28.6,0,3003
2026-03-16T18:40:17.649000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.26,81.259013,0.0,0.0,28.6,0,3003
2026-03-16T18:40:17.700000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.26,82.883043,0.0,0.0,28.6,0,3003
2026-03-16T18:40:17.757000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.26,82.883043,0.0,0.00390625,28.6,1,3003
2026-03-16T18:40:17.808000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.26,82.883043,-0.9765625,0.45703125,28.6,1,3003
2026-03-16T18:40:17.860000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.28,82.883043,-1.82342529296875,0.216796875,28.6,1,3003
2026-03-16T18:40:17.912000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.28,82.883043,-0.751495361328125,0.21484375,28.6,1,3003
2026-03-16T18:40:17.963000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.57,82.883043,-0.881195068359375,0.3984375,28.6,1,3003
2026-03-16T18:40:18.015000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.57,82.883043,-0.988006591796875,0.1875,28.6,1,3003
2026-03-16T18:40:18.066000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.01,82.883043,-0.6561279296875,0.134765625,28.6,1,3003
2026-03-16T18:40:18.118000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.01,82.883043,-0.621795654296875,0.28125,28.6,1,3003
2026-03-16T18:40:18.169000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.49,82.883043,-0.568389892578125,0.02734375,28.6,1,3003
2026-03-16T18:40:18.223000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.49,82.883043,-0.244140625,0.1875,28.6,1,3003
2026-03-16T18:40:18.277000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.87,82.883043,0.67901611328125,0.009765625,28.6,1,3003
2026-03-16T18:40:18.328000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.87,82.883043,0.22125244140625,0.01171875,28.6,1,3003
2026-03-16T18:40:18.375000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.85,82.883043,0.339508056640625,0.01171875,28.6,1,3003
2026-03-16T18:40:18.421000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.85,82.883043,0.3814697265625,0.0,28.6,1,3003
2026-03-16T18:40:18.468000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.82,82.883043,-0.171661376953125,0.0,28.6,1,3003
2026-03-16T18:40:18.514000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.82,82.883043,0.057220458984375,0.0,28.6,1,3003
2026-03-16T18:40:18.561000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.83,82.883043,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:18.609000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.83,82.883043,0.0,0.0,28.6,0,3003
2026-03-16T18:40:18.656000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.83,82.883043,0.0,0.0,28.6,0,3003
2026-03-16T18:40:18.704000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.83,84.505969,0.0,0.0,28.6,0,3003
2026-03-16T18:40:18.754000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.83,84.505969,0.003814697265625,0.01171875,28.6,1,3003
2026-03-16T18:40:18.801000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.83,84.505969,-1.0223388671875,0.478515625,28.6,1,3003
2026-03-16T18:40:18.848000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.85,84.505969,-1.85394287109375,0.291015625,28.6,1,3003
2026-03-16T18:40:18.894000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.85,84.505969,-0.8087158203125,0.251953125,28.6,1,3003
2026-03-16T18:40:18.941000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.85,84.505969,-0.843048095703125,0.361328125,28.6,1,3003
2026-03-16T18:40:18.987000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.13,84.505969,-0.9918212890625,0.533203125,28.6,1,3003
2026-03-16T18:40:19.034000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.13,84.505969,-0.80108642578125,0.109375,28.6,1,3003
2026-03-16T18:40:19.081000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.58,84.505969,-0.606536865234375,0.26953125,28.6,1,3003
2026-03-16T18:40:19.127000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.58,84.505969,-0.640869140625,0.12109375,28.6,1,3003
2026-03-16T18:40:19.174000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.06,84.505969,-0.560760498046875,0.109375,28.6,1,3003
2026-03-16T18:40:19.220000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.06,84.505969,-0.255584716796875,0.015625,28.6,1,3003
2026-03-16T18:40:19.267000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.48,84.505969,0.965118408203125,0.005859375,28.6,1,3003
2026-03-16T18:40:19.320000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.48,84.505969,0.324249267578125,0.021484375,28.6,1,3003
2026-03-16T18:40:19.372000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.47,84.505969,0.335693359375,0.01171875,28.6,1,3003
2026-03-16T18:40:19.420000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.47,84.505969,-0.209808349609375,0.0,28.6,1,3003
2026-03-16T18:40:19.467000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.45,84.505969,-0.1068115234375,0.0,28.6,1,3003
2026-03-16T18:40:19.515000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.45,84.505969,0.003814697265625,0.0,28.6,1,3003
2026-03-16T18:40:19.562000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.44,84.505969,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:19.608000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.44,84.505969,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:19.655000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.44,84.505969,0.0,0.0,28.6,0,3003
2026-03-16T18:40:19.701000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.44,86.12757,0.0,0.0,28.6,0,3003
2026-03-16T18:40:19.752000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.44,86.12757,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:19.799000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.44,86.12757,0.0,0.0,28.6,0,3003
2026-03-16T18:40:19.845000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.44,86.12757,0.003814697265625,0.01171875,28.6,1,3003
2026-03-16T18:40:19.892000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.44,86.12757,-1.033782958984375,0.4921875,28.6,1,3003
2026-03-16T18:40:19.938000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.47,86.12757,-1.79290771484375,0.255859375,28.6,1,3003
2026-03-16T18:40:19.985000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.47,86.12757,-0.789642333984375,0.232421875,28.6,1,3003
2026-03-16T18:40:20.032000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.47,86.12757,-0.850677490234375,0.408203125,28.6,1,3003
2026-03-16T18:40:20.078000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.75,86.12757,-0.988006591796875,0.384765625,28.6,1,3003
2026-03-16T18:40:20.125000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.75,86.12757,-0.80108642578125,0.240234375,28.6,1,3003
2026-03-16T18:40:20.171000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.2,86.12757,-0.6103515625,0.216796875,28.6,1,3003
2026-03-16T18:40:20.218000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.2,86.12757,-0.640869140625,0.240234375,28.6,1,3003
2026-03-16T18:40:20.265000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.68,86.12757,-0.55694580078125,0.017578125,28.6,1,3003
2026-03-16T18:40:20.311000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.68,86.12757,-0.2593994140625,0.01171875,28.6,1,3003
2026-03-16T18:40:20.359000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.1,86.12757,0.881195068359375,0.00390625,28.6,1,3003
2026-03-16T18:40:20.411000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.1,86.12757,0.370025634765625,0.017578125,28.6,1,3003
2026-03-16T18:40:20.461000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.09,86.12757,0.335693359375,0.017578125,28.6,1,3003
2026-03-16T18:40:20.508000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.09,86.12757,-0.213623046875,0.0,28.6,1,3003
2026-03-16T18:40:20.554000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.06,86.12757,-0.064849853515625,0.0,28.6,1,3003
2026-03-16T18:40:20.601000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.06,86.12757,0.019073486328125,0.0,28.6,1,3003
2026-03-16T18:40:20.647000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.06,86.12757,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:20.694000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.06,86.12757,0.0,0.0,28.6,0,3003
2026-03-16T18:40:20.741000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.06,87.76328,0.0,0.0,28.6,0,3003
2026-03-16T18:40:20.791000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.06,87.76328,0.0,0.0,28.6,0,3003
2026-03-16T18:40:20.838000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.06,87.76328,0.003814697265625,0.015625,28.6,1,3003
2026-03-16T18:40:20.884000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.06,87.76328,-1.087188720703125,0.515625,28.6,1,3003
2026-03-16T18:40:20.931000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.08,87.76328,-1.80816650390625,0.23828125,28.6,1,3003
2026-03-16T18:40:20.978000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.08,87.76328,-0.797271728515625,0.173828125,28.6,1,3003
2026-03-16T18:40:21.024000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.08,87.76328,-0.850677490234375,0.310546875,28.6,1,3003
2026-03-16T18:40:21.071000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.37,87.76328,-0.980377197265625,0.498046875,28.6,1,3003
2026-03-16T18:40:21.118000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.37,87.76328,-0.789642333984375,0.15625,28.6,1,3003
2026-03-16T18:40:21.164000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.81,87.76328,-0.61798095703125,0.287109375,28.6,1,3003
2026-03-16T18:40:21.211000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.81,87.76328,-0.637054443359375,0.158203125,28.6,1,3003
2026-03-16T18:40:21.257000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.29,87.76328,-0.579833984375,0.005859375,28.6,1,3003
2026-03-16T18:40:21.304000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.29,87.76328,-0.263214111328125,0.09765625,28.6,1,3003
2026-03-16T18:40:21.351000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.72,87.76328,1.239776611328125,0.0390625,28.6,1,3003
2026-03-16T18:40:21.398000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.72,87.76328,0.030517578125,0.0,28.6,1,3003
2026-03-16T18:40:21.445000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.77,87.76328,-0.0457763671875,0.0,28.6,0,3003
2026-03-16T18:40:21.493000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.77,87.76328,0.0,0.0,28.6,0,3003
2026-03-16T18:40:21.544000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.77,87.76328,0.0,0.0,28.6,0,3003
2026-03-16T18:40:21.591000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.77,87.76328,0.0,0.0,28.6,0,3003
2026-03-16T18:40:21.637000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.77,87.76328,0.0,0.0,28.6,0,3003
2026-03-16T18:40:21.684000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.77,87.76328,0.0,0.0,28.6,0,3003
2026-03-16T18:40:21.730000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.77,89.382497,0.0,0.0,28.6,0,3003
2026-03-16T18:40:21.781000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.77,89.382497,0.0,0.0,28.6,0,3003
2026-03-16T18:40:21.828000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.77,89.382497,0.003814697265625,0.009765625,28.6,1,3003
2026-03-16T18:40:21.874000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.77,89.382497,-1.003265380859375,0.474609375,28.6,1,3003
2026-03-16T18:40:21.921000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.79,89.382497,-1.956939697265625,0.244140625,28.6,1,3003
2026-03-16T18:40:21.967000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.79,89.382497,-0.827789306640625,0.193359375,28.6,1,3003
2026-03-16T18:40:22.014000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.79,89.382497,-0.823974609375,0.3046875,28.6,1,3003
2026-03-16T18:40:22.061000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.08,89.382497,-0.988006591796875,0.509765625,28.6,1,3003
2026-03-16T18:40:22.107000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.08,89.382497,-0.8087158203125,0.12109375,28.6,1,3003
2026-03-16T18:40:22.154000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.53,89.382497,-0.6103515625,0.09375,28.6,1,3003
2026-03-16T18:40:22.200000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.53,89.382497,-0.637054443359375,0.16796875,28.6,1,3003
2026-03-16T18:40:22.247000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.01,89.382497,-0.461578369140625,0.00390625,28.6,1,3003
2026-03-16T18:40:22.294000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.01,89.382497,-0.011444091796875,0.439453125,28.6,1,3003
2026-03-16T18:40:22.340000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.38,89.382497,0.579833984375,0.02734375,28.6,1,3003
2026-03-16T18:40:22.387000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.38,89.382497,0.301361083984375,0.017578125,28.6,1,3003
2026-03-16T18:40:22.433000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.34,89.382497,0.20599365234375,0.0,28.6,1,3003
2026-03-16T18:40:22.486000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.34,89.382497,0.23651123046875,0.0,28.6,1,3003
2026-03-16T18:40:22.534000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,89.382497,0.026702880859375,0.0,28.6,0,3003
2026-03-16T18:40:22.583000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,89.382497,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:22.632000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,89.382497,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:22.678000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,89.382497,0.0,0.0,28.6,0,3003
2026-03-16T18:40:22.725000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,89.382497,0.0,0.0,28.6,0,3003
2026-03-16T18:40:22.772000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:22.823000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:22.871000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:22.918000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:22.965000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.012000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.058000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.105000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.151000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.198000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.245000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.294000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.347000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:23.401000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.453000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.503000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.554000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.606000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.659000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.715000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.766000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.818000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,88.982689,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.869000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.926000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.6,0,3003
2026-03-16T18:40:23.978000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:24.029000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.6,0,3003
2026-03-16T18:40:24.081000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:24.132000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.6,0,3003
2026-03-16T18:40:24.184000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.6,0,3003
2026-03-16T18:40:24.235000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.6,0,3003
2026-03-16T18:40:24.286000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:24.337000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:24.396000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.6,0,3003
2026-03-16T18:40:24.449000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.6,0,3003
2026-03-16T18:40:24.500000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:24.552000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.003814697265625,0.0,28.700000000000003,0,3003
2026-03-16T18:40:24.603000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.6,0,3003
2026-03-16T18:40:24.655000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.6,0,3003
2026-03-16T18:40:24.706000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:24.758000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.003814697265625,0.0,28.700000000000003,0,3003
2026-03-16T18:40:24.809000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.6,0,3003
2026-03-16T18:40:24.861000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,87.327639,0.0,0.0,28.6,0,3003
2026-03-16T18:40:24.917000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,85.636034,0.0,0.0,28.6,0,3003
2026-03-16T18:40:24.972000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,85.636034,0.0,0.0,28.6,0,3003
2026-03-16T18:40:25.025000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,85.636034,0.194549560546875,0.099609375,28.6,2,3003
2026-03-16T18:40:25.077000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.32,85.636034,2.124786376953125,0.78515625,28.700000000000003,2,3003
2026-03-16T18:40:25.129000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.3,85.636034,0.858306884765625,0.076171875,28.700000000000003,2,3003
2026-03-16T18:40:25.181000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.3,85.636034,0.690460205078125,0.3046875,28.700000000000003,2,3003
2026-03-16T18:40:25.233000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.01,85.636034,0.896453857421875,0.328125,28.700000000000003,2,3003
2026-03-16T18:40:25.286000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,89.01,85.636034,0.705718994140625,0.02734375,28.700000000000003,2,3003
2026-03-16T18:40:25.337000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.58,85.636034,0.52642822265625,0.056640625,28.700000000000003,2,3003
2026-03-16T18:40:25.398000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.1,85.636034,0.568389892578125,0.25,28.700000000000003,2,3003
2026-03-16T18:40:25.449000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,88.1,85.636034,0.591278076171875,0.068359375,28.700000000000003,2,3003
2026-03-16T18:40:25.500000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.62,85.636034,0.606536865234375,0.15234375,28.6,2,3003
2026-03-16T18:40:25.551000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.62,85.636034,0.6256103515625,0.255859375,28.6,2,3003
2026-03-16T18:40:25.603000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.14,85.636034,0.6256103515625,0.076171875,28.6,2,3003
2026-03-16T18:40:25.654000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,87.14,85.636034,0.63323974609375,0.296875,28.6,2,3003
2026-03-16T18:40:25.706000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.66,85.636034,0.652313232421875,0.109375,28.700000000000003,2,3003
2026-03-16T18:40:25.758000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.66,85.636034,0.652313232421875,0.158203125,28.700000000000003,2,3003
2026-03-16T18:40:25.808000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.18,85.636034,0.652313232421875,0.28125,28.6,2,3003
2026-03-16T18:40:25.861000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,86.18,85.636034,0.415802001953125,0.123046875,28.6,2,3003
2026-03-16T18:40:25.912000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.72,83.948543,-0.48065185546875,0.26171875,28.6,2,3003
2026-03-16T18:40:25.971000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.72,83.948543,-0.00762939453125,0.0,28.6,2,3003
2026-03-16T18:40:26.024000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.61,83.948543,0.74005126953125,0.37890625,28.6,2,3003
2026-03-16T18:40:26.074000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.61,83.948543,1.194000244140625,0.150390625,28.6,2,3003
2026-03-16T18:40:26.124000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.55,83.948543,0.759124755859375,0.208984375,28.6,2,3003
2026-03-16T18:40:26.176000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.55,83.948543,0.91552734375,0.484375,28.6,2,3003
2026-03-16T18:40:26.228000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.27,83.948543,0.988006591796875,0.384765625,28.6,2,3003
2026-03-16T18:40:26.279000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,85.27,83.948543,0.701904296875,0.14453125,28.6,2,3003
2026-03-16T18:40:26.331000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.82,83.948543,0.6103515625,0.0703125,28.6,2,3003
2026-03-16T18:40:26.394000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.34,83.948543,0.629425048828125,0.09765625,28.6,2,3003
2026-03-16T18:40:26.447000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,84.34,83.948543,0.26702880859375,0.1328125,28.6,2,3003
2026-03-16T18:40:26.498000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.94,83.948543,-1.251220703125,0.01171875,28.6,2,3003
2026-03-16T18:40:26.550000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.94,83.948543,-0.2899169921875,0.0,28.6,2,3003
2026-03-16T18:40:26.601000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.92,83.948543,-0.026702880859375,0.0,28.6,0,3003
2026-03-16T18:40:26.654000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.92,83.948543,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:26.706000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.92,83.948543,0.0,0.0,28.6,0,3003
2026-03-16T18:40:26.758000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.92,83.948543,0.0,0.0,28.6,0,3003
