timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:40:26.811000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.92,83.948543,0.0,0.0,28.6,0,3003
2026-03-16T18:40:26.863000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.92,83.948543,0.0,0.0,28.6,0,3003
2026-03-16T18:40:26.915000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.92,83.948543,0.0,0.0,28.6,0,3003
2026-03-16T18:40:26.969000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.92,82.298469,0.0,0.0,28.6,0,3003
2026-03-16T18:40:27.027000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.92,82.298469,0.0,0.0,28.6,0,3003
2026-03-16T18:40:27.082000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.92,82.298469,0.0,0.009765625,28.6,2,3003
2026-03-16T18:40:27.133000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.92,82.298469,1.13677978515625,0.548828125,28.6,2,3003
2026-03-16T18:40:27.181000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.9,82.298469,1.800537109375,0.2265625,28.6,2,3003
2026-03-16T18:40:27.228000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.9,82.298469,0.774383544921875,0.255859375,28.6,2,3003
2026-03-16T18:40:27.276000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.61,82.298469,0.8544921875,0.47265625,28.6,2,3003
2026-03-16T18:40:27.323000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.61,82.298469,0.9918212890625,0.486328125,28.6,2,3003
2026-03-16T18:40:27.370000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.61,82.298469,0.751495361328125,0.09765625,28.6,2,3003
2026-03-16T18:40:27.425000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,83.17,82.298469,0.606536865234375,0.267578125,28.6,2,3003
2026-03-16T18:40:27.473000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.69,82.298469,0.644683837890625,0.162109375,28.6,2,3003
2026-03-16T18:40:27.521000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.69,82.298469,0.35858154296875,0.0859375,28.6,2,3003
2026-03-16T18:40:27.568000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.69,82.298469,-0.60272216796875,0.26171875,28.6,2,3003
2026-03-16T18:40:27.616000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.29,82.298469,-0.400543212890625,0.02734375,28.6,2,3003
2026-03-16T18:40:27.664000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.29,82.298469,-0.26702880859375,0.017578125,28.6,2,3003
2026-03-16T18:40:27.711000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.31,82.298469,-0.38909912109375,0.0,28.6,2,3003
2026-03-16T18:40:27.759000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.31,82.298469,0.217437744140625,0.0,28.6,2,3003
2026-03-16T18:40:27.805000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,82.298469,-0.057220458984375,0.0,28.6,2,3003
2026-03-16T18:40:27.853000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.34,82.298469,-0.003814697265625,0.0,28.6,2,3003
2026-03-16T18:40:27.900000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.33,82.298469,0.0,0.0,28.6,0,3003
2026-03-16T18:40:27.947000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.33,82.298469,0.0,0.0,28.6,0,3003
2026-03-16T18:40:27.995000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.33,82.298469,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:28.043000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.33,80.619009,0.0,0.0,28.6,0,3003
2026-03-16T18:40:28.095000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.33,80.619009,0.0,0.0,28.6,0,3003
2026-03-16T18:40:28.148000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.33,80.619009,0.0,0.0,28.6,0,3003
2026-03-16T18:40:28.197000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.33,80.619009,0.141143798828125,0.076171875,28.6,2,3003
2026-03-16T18:40:28.245000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.33,80.619009,2.0599365234375,1.1015625,28.6,2,3003
2026-03-16T18:40:28.292000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.32,80.619009,1.232147216796875,0.158203125,28.6,2,3003
2026-03-16T18:40:28.341000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.32,80.619009,0.728607177734375,0.240234375,28.6,2,3003
2026-03-16T18:40:28.392000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.03,80.619009,0.942230224609375,0.501953125,28.6,2,3003
2026-03-16T18:40:28.440000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,82.03,80.619009,0.93841552734375,0.314453125,28.6,2,3003
2026-03-16T18:40:28.487000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.6,80.619009,0.637054443359375,0.140625,28.6,2,3003
2026-03-16T18:40:28.533000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.6,80.619009,0.606536865234375,0.087890625,28.6,2,3003
2026-03-16T18:40:28.580000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.11,80.619009,0.637054443359375,0.115234375,28.6,2,3003
2026-03-16T18:40:28.626000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,81.11,80.619009,0.41961669921875,0.0,28.6,2,3003
2026-03-16T18:40:28.673000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.67,80.619009,-0.00762939453125,0.291015625,28.6,2,3003
2026-03-16T18:40:28.720000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.67,80.619009,-1.026153564453125,0.0,28.6,2,3003
2026-03-16T18:40:28.766000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.59,80.619009,0.02288818359375,0.0,28.6,2,3003
2026-03-16T18:40:28.813000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.59,80.619009,-0.0152587890625,0.0,28.6,2,3003
2026-03-16T18:40:28.859000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.59,80.619009,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:28.906000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.59,80.619009,0.0,0.0,28.6,0,3003
2026-03-16T18:40:28.953000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.59,80.619009,-0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:29+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.59,80.619009,0.0,0.0,28.6,0,3003
2026-03-16T18:40:29.048000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.59,80.619009,0.0,0.0,28.6,0,3003
2026-03-16T18:40:29.094000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.59,78.937781,0.0,0.0,28.6,0,3003
2026-03-16T18:40:29.145000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.59,78.937781,0.0,0.0,28.6,0,3003
2026-03-16T18:40:29.194000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.59,78.937781,0.22125244140625,0.111328125,28.6,2,3003
2026-03-16T18:40:29.247000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.59,78.937781,2.208709716796875,0.712890625,28.6,2,3003
2026-03-16T18:40:29.294000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.57,78.937781,1.01470947265625,0.173828125,28.6,2,3003
2026-03-16T18:40:29.347000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.57,78.937781,0.782012939453125,0.392578125,28.6,2,3003
2026-03-16T18:40:29.395000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.28,78.937781,0.965118408203125,0.44921875,28.6,2,3003
2026-03-16T18:40:29.442000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,80.28,78.937781,0.8544921875,0.287109375,28.6,2,3003
2026-03-16T18:40:29.488000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.86,78.937781,0.606536865234375,0.10546875,28.6,2,3003
2026-03-16T18:40:29.535000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.86,78.937781,0.614166259765625,0.279296875,28.6,2,3003
2026-03-16T18:40:29.581000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.37,78.937781,0.58746337890625,0.09765625,28.6,2,3003
2026-03-16T18:40:29.629000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,79.37,78.937781,0.26702880859375,0.205078125,28.6,2,3003
2026-03-16T18:40:29.676000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.95,78.937781,-1.125335693359375,0.021484375,28.6,2,3003
2026-03-16T18:40:29.722000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.95,78.937781,-0.354766845703125,0.01171875,28.6,2,3003
2026-03-16T18:40:29.769000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.95,78.937781,-0.34332275390625,0.009765625,28.6,2,3003
2026-03-16T18:40:29.815000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.95,78.937781,-0.156402587890625,0.0,28.6,2,3003
2026-03-16T18:40:29.862000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.98,78.937781,0.225067138671875,0.0,28.6,2,3003
2026-03-16T18:40:29.909000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.98,78.937781,-0.072479248046875,0.0,28.6,2,3003
2026-03-16T18:40:29.955000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.98,78.937781,-0.02288818359375,0.0,28.6,0,3003
2026-03-16T18:40:30.002000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.98,78.937781,0.0,0.0,28.6,0,3003
2026-03-16T18:40:30.048000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.98,78.937781,0.0,0.0,28.6,0,3003
2026-03-16T18:40:30.095000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.98,78.937781,0.0,0.0,28.6,0,3003
2026-03-16T18:40:30.142000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.98,77.263461,0.0,0.0,28.6,0,3003
2026-03-16T18:40:30.192000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.98,77.263461,0.0,0.0,28.6,0,3003
2026-03-16T18:40:30.239000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.98,77.263461,0.0,0.0,28.6,0,3003
2026-03-16T18:40:30.285000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.98,77.263461,0.247955322265625,0.12109375,28.6,2,3003
2026-03-16T18:40:30.333000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.98,77.263461,2.14385986328125,0.943359375,28.700000000000003,2,3003
2026-03-16T18:40:30.389000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.96,77.263461,0.965118408203125,0.12109375,28.700000000000003,2,3003
2026-03-16T18:40:30.436000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.96,77.263461,0.766754150390625,0.310546875,28.6,2,3003
2026-03-16T18:40:30.483000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.68,77.263461,0.95367431640625,0.462890625,28.6,2,3003
2026-03-16T18:40:30.529000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.68,77.263461,0.888824462890625,0.3046875,28.6,2,3003
2026-03-16T18:40:30.576000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.24,77.263461,0.61798095703125,0.068359375,28.6,2,3003
2026-03-16T18:40:30.623000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,78.24,77.263461,0.6103515625,0.134765625,28.6,2,3003
2026-03-16T18:40:30.669000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.76,77.263461,0.637054443359375,0.17578125,28.6,2,3003
2026-03-16T18:40:30.716000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.76,77.263461,0.362396240234375,0.07421875,28.6,2,3003
2026-03-16T18:40:30.762000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.32,77.263461,-0.48828125,0.26953125,28.6,2,3003
2026-03-16T18:40:30.809000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.32,77.263461,-0.48828125,0.00390625,28.6,2,3003
2026-03-16T18:40:30.856000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.24,77.263461,-0.095367431640625,0.0,28.6,0,3003
2026-03-16T18:40:30.902000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.24,77.263461,0.08392333984375,0.0,28.6,0,3003
2026-03-16T18:40:30.949000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.25,77.263461,0.0,0.0,28.6,0,3003
2026-03-16T18:40:30.995000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.25,77.263461,0.0,0.0,28.6,0,3003
2026-03-16T18:40:31.042000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.25,77.263461,0.0,0.0,28.6,0,3003
2026-03-16T18:40:31.089000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.25,77.263461,0.0,0.0,28.6,0,3003
2026-03-16T18:40:31.136000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.25,77.263461,0.0,0.0,28.6,0,3003
2026-03-16T18:40:31.183000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.25,75.587575,0.0,0.0,28.6,0,3003
2026-03-16T18:40:31.233000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.25,75.587575,0.0,0.0,28.700000000000003,2,3003
2026-03-16T18:40:31.280000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.25,75.587575,0.354766845703125,0.162109375,28.700000000000003,2,3003
2026-03-16T18:40:31.327000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.25,75.587575,2.25067138671875,0.84375,28.6,2,3003
2026-03-16T18:40:31.373000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.23,75.587575,1.12152099609375,0.15625,28.6,2,3003
2026-03-16T18:40:31.420000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,77.23,75.587575,0.736236572265625,0.328125,28.700000000000003,2,3003
2026-03-16T18:40:31.467000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.95,75.587575,0.934600830078125,0.361328125,28.700000000000003,2,3003
2026-03-16T18:40:31.521000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.95,75.587575,0.885009765625,0.28515625,28.700000000000003,2,3003
2026-03-16T18:40:31.569000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.5,75.587575,0.606536865234375,0.076171875,28.700000000000003,2,3003
2026-03-16T18:40:31.615000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.5,75.587575,0.6103515625,0.251953125,28.6,2,3003
2026-03-16T18:40:31.662000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.03,75.587575,0.614166259765625,0.099609375,28.6,2,3003
2026-03-16T18:40:31.713000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,76.03,75.587575,0.278472900390625,0.052734375,28.6,2,3003
2026-03-16T18:40:31.761000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.6,75.587575,-1.2054443359375,0.09375,28.6,2,3003
2026-03-16T18:40:31.808000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.6,75.587575,-0.019073486328125,0.0,28.6,2,3003
2026-03-16T18:40:31.854000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.56,75.587575,-0.0457763671875,0.0,28.6,0,3003
2026-03-16T18:40:31.901000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.56,75.587575,-0.011444091796875,0.0,28.6,0,3003
2026-03-16T18:40:31.947000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.56,75.587575,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:31.994000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.56,75.587575,0.0,0.0,28.6,0,3003
2026-03-16T18:40:32.041000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.56,75.587575,0.0,0.0,28.6,0,3003
2026-03-16T18:40:32.088000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.56,75.587575,0.003814697265625,0.0,28.6,0,3003
2026-03-16T18:40:32.138000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.56,75.587575,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:32.190000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.56,75.587575,0.003814697265625,0.0,28.700000000000003,0,3003
2026-03-16T18:40:32.241000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.56,73.914464,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:32.298000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.56,73.914464,0.003814697265625,0.0,28.700000000000003,0,3003
2026-03-16T18:40:32.349000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.56,73.914464,0.019073486328125,0.029296875,28.6,2,3003
2026-03-16T18:40:32.401000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.56,73.914464,1.7547607421875,1.025390625,28.6,2,3003
2026-03-16T18:40:32.452000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.54,73.914464,1.2969970703125,0.15234375,28.6,2,3003
2026-03-16T18:40:32.505000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.54,73.914464,0.720977783203125,0.35546875,28.6,2,3003
2026-03-16T18:40:32.567000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.25,73.914464,0.965118408203125,0.515625,28.6,2,3003
2026-03-16T18:40:32.621000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,75.25,73.914464,0.782012939453125,0.07421875,28.6,2,3003
2026-03-16T18:40:32.673000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.81,73.914464,0.5950927734375,0.111328125,28.6,2,3003
2026-03-16T18:40:32.724000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.81,73.914464,0.6256103515625,0.087890625,28.6,2,3003
2026-03-16T18:40:32.777000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,74.32,73.914464,0.38909912109375,0.01171875,28.6,2,3003
2026-03-16T18:40:32.840000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.92,73.914464,-1.071929931640625,0.181640625,28.6,2,3003
2026-03-16T18:40:32.893000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.92,73.914464,0.03814697265625,0.0,28.6,2,3003
2026-03-16T18:40:32.943000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.89,73.914464,0.049591064453125,0.0,28.6,2,3003
2026-03-16T18:40:32.993000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.89,73.914464,0.003814697265625,0.0,28.6,2,3003
2026-03-16T18:40:33.042000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.89,73.914464,0.0,0.0,28.6,0,3003
2026-03-16T18:40:33.094000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.89,73.914464,0.0,0.0,28.6,0,3003
2026-03-16T18:40:33.146000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.89,73.914464,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:33.197000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.89,73.914464,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:33.249000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.89,73.914464,0.0,0.0,28.6,0,3003
2026-03-16T18:40:33.300000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.89,72.22116,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:33.357000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.89,72.22116,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:33.408000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.89,72.22116,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:33.460000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.89,72.22116,0.308990478515625,0.146484375,28.700000000000003,2,3003
2026-03-16T18:40:33.511000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.89,72.22116,2.223968505859375,0.71875,28.700000000000003,2,3003
2026-03-16T18:40:33.563000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.87,72.22116,0.926971435546875,0.2109375,28.700000000000003,2,3003
2026-03-16T18:40:33.621000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.59,72.22116,0.81634521484375,0.439453125,28.700000000000003,2,3003
2026-03-16T18:40:33.673000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.59,72.22116,0.98419189453125,0.455078125,28.700000000000003,2,3003
2026-03-16T18:40:33.724000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.16,72.22116,0.713348388671875,0.134765625,28.700000000000003,2,3003
2026-03-16T18:40:33.775000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,73.16,72.22116,0.58746337890625,0.091796875,28.700000000000003,2,3003
2026-03-16T18:40:33.827000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.67,72.22116,0.629425048828125,0.17578125,28.700000000000003,2,3003
2026-03-16T18:40:33.878000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.67,72.22116,0.347137451171875,0.126953125,28.700000000000003,2,3003
2026-03-16T18:40:33.934000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.24,72.22116,-1.01470947265625,0.251953125,28.700000000000003,2,3003
2026-03-16T18:40:33.984000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.24,72.22116,-0.38909912109375,0.017578125,28.700000000000003,2,3003
2026-03-16T18:40:34.034000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.24,72.22116,-0.3204345703125,0.01171875,28.700000000000003,2,3003
2026-03-16T18:40:34.085000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.24,72.22116,-0.087738037109375,0.0,28.700000000000003,2,3003
2026-03-16T18:40:34.135000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.27,72.22116,-0.11444091796875,0.0,28.700000000000003,2,3003
2026-03-16T18:40:34.187000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.27,72.22116,-0.026702880859375,0.0,28.700000000000003,2,3003
2026-03-16T18:40:34.238000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.27,72.22116,-0.003814697265625,0.0,28.700000000000003,0,3003
2026-03-16T18:40:34.291000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.27,72.22116,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:34.342000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.27,70.5436,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:34.398000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.27,70.5436,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:34.450000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.27,70.5436,0.217437744140625,0.109375,28.700000000000003,2,3003
2026-03-16T18:40:34.501000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.27,70.5436,2.197265625,0.7890625,28.700000000000003,2,3003
2026-03-16T18:40:34.553000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.25,70.5436,0.96893310546875,0.15625,28.700000000000003,2,3003
2026-03-16T18:40:34.604000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,72.25,70.5436,0.7781982421875,0.408203125,28.700000000000003,2,3003
2026-03-16T18:40:34.660000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.97,70.5436,0.972747802734375,0.384765625,28.700000000000003,2,3003
2026-03-16T18:40:34.711000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.54,70.5436,0.75531005859375,0.23828125,28.700000000000003,2,3003
2026-03-16T18:40:34.762000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.54,70.5436,0.58746337890625,0.150390625,28.700000000000003,2,3003
2026-03-16T18:40:34.813000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.06,70.5436,0.63323974609375,0.2265625,28.700000000000003,2,3003
2026-03-16T18:40:34.865000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,71.06,70.5436,0.492095947265625,0.009765625,28.700000000000003,2,3003
2026-03-16T18:40:34.917000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.61,70.5436,0.06866455078125,0.580078125,28.700000000000003,2,3003
2026-03-16T18:40:34.968000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.61,70.5436,-0.553131103515625,0.033203125,28.700000000000003,2,3003
2026-03-16T18:40:35.021000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.55,70.5436,-0.35858154296875,0.015625,28.6,2,3003
2026-03-16T18:40:35.076000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.55,70.5436,-0.2899169921875,0.0,28.6,2,3003
2026-03-16T18:40:35.128000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,70.5436,0.1068115234375,0.0,28.700000000000003,2,3003
2026-03-16T18:40:35.177000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,70.5436,0.080108642578125,0.0,28.700000000000003,2,3003
2026-03-16T18:40:35.227000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,70.5436,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.281000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,70.5436,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.334000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,70.5436,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.386000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.441000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.493000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.545000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.597000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.648000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.703000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.756000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.806000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.858000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.909000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:35.962000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.013000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.067000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.120000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.175000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.226000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.276000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.328000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.379000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.431000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.482000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.534000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.586000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.636000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.687000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.745000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.797000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.847000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.899000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:36.952000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.002000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.053000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.104000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.157000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.211000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.269000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.317000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.365000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.413000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.460000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.508000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.554000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.601000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.648000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.694000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.744000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.791000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.838000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.885000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.931000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:37.979000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.025000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.072000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.119000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.165000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.212000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.258000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.306000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.357000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.403000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
