timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:40:38.450000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.496000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.543000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.590000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.636000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.691000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.737000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.785000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.832000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.878000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.925000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:38.971000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.018000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.065000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.111000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.158000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.204000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.251000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.299000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.347000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.397000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.447000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.494000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.541000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.587000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.637000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.683000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.730000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.700000000000003,0,3003
2026-03-16T18:40:39.777000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:39.823000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:39.870000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:39.916000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:39.963000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.010000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.056000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.103000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.150000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.196000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.243000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.289000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.336000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.383000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.429000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.476000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.522000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.570000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.624000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.671000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.718000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.764000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.811000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.6,0,3003
2026-03-16T18:40:40.858000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:40.904000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:40.951000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:40.997000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.044000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.091000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.138000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.186000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.232000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.280000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.328000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.374000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.421000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.467000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.514000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.561000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.607000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.655000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.710000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.758000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.805000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.851000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.898000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.945000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:41.992000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.5,0,3003
2026-03-16T18:40:42.039000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.085000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.132000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.178000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.225000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.272000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.325000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.377000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.428000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.480000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.531000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.583000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.635000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.686000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.739000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.807000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.864000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.914000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.964000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.018000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.070000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.122000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.172000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.224000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.275000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.327000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.379000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.430000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.482000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.533000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.585000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.636000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.688000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.739000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.797000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.849000+00:00,BELIMO-8,P3_HIGH_TRIANGLE_001,triangle,80.0,10.0,0.04,faster ramp tracking and hysteresis in high region,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
