timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:40:42.272000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.325000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.377000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.428000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.480000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.531000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.583000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.635000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.686000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.739000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.807000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.864000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.914000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:42.964000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.018000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.070000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.122000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.172000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.224000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.275000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.327000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.379000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.400000000000002,0,3003
2026-03-16T18:40:43.430000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.482000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.533000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.585000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.636000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.688000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.739000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.797000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.849000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.903000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:43.960000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.010000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.061000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.111000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.163000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.215000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.268000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.324000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.383000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.431000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.477000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.524000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.570000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.617000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.664000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.710000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.757000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.804000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.850000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.897000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.943000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:44.990000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:45.037000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:45.083000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:45.130000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:45.176000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.3,0,3003
2026-03-16T18:40:45.223000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.270000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.317000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.377000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.424000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.471000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.518000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.564000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.611000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.657000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.704000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.751000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.797000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.844000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.890000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.937000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:45.984000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:46.030000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:46.077000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:46.124000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:46.172000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,71.123305,0.0,0.0,28.200000000000003,0,3003
2026-03-16T18:40:46.226000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,50.0,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:40:46.279000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,50.0,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:40:46.327000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,50.0,-0.003814697265625,0.00390625,28.200000000000003,2,4001
2026-03-16T18:40:46.374000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.59,50.0,0.8392333984375,0.369140625,28.200000000000003,2,4001
2026-03-16T18:40:46.423000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.56,50.0,1.91497802734375,0.23828125,28.200000000000003,2,4001
2026-03-16T18:40:46.473000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.56,50.0,0.782012939453125,0.17578125,28.200000000000003,2,4001
2026-03-16T18:40:46.520000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.29,50.0,0.84686279296875,0.375,28.200000000000003,2,4001
2026-03-16T18:40:46.568000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,70.29,50.0,0.98419189453125,0.4609375,28.200000000000003,2,4001
2026-03-16T18:40:46.615000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,69.87,50.0,0.77056884765625,0.0703125,28.200000000000003,2,4001
2026-03-16T18:40:46.663000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,69.87,50.0,0.598907470703125,0.076171875,28.200000000000003,2,4001
2026-03-16T18:40:46.711000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,69.38,50.0,0.629425048828125,0.296875,28.200000000000003,2,4001
2026-03-16T18:40:46.758000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,69.38,50.0,0.637054443359375,0.09375,28.200000000000003,2,4001
2026-03-16T18:40:46.805000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,69.38,50.0,0.63323974609375,0.07421875,28.200000000000003,2,4001
2026-03-16T18:40:46.851000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,68.9,50.0,0.63323974609375,0.162109375,28.200000000000003,2,4001
2026-03-16T18:40:46.898000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,68.9,50.0,0.629425048828125,0.26953125,28.200000000000003,2,4001
2026-03-16T18:40:46.949000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,68.41,50.0,0.629425048828125,0.287109375,28.200000000000003,2,4001
2026-03-16T18:40:46.996000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,68.41,50.0,0.63323974609375,0.08203125,28.200000000000003,2,4001
2026-03-16T18:40:47.044000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,67.94,50.0,0.629425048828125,0.251953125,28.200000000000003,2,4001
2026-03-16T18:40:47.090000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,67.94,50.0,0.6256103515625,0.28125,28.200000000000003,2,4001
2026-03-16T18:40:47.137000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,67.45,50.0,0.629425048828125,0.17578125,28.200000000000003,2,4001
2026-03-16T18:40:47.185000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,67.45,50.0,0.6256103515625,0.12890625,28.200000000000003,2,4001
2026-03-16T18:40:47.232000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,66.98,51.277533,0.6256103515625,0.263671875,28.200000000000003,2,4001
2026-03-16T18:40:47.284000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,66.98,51.277533,0.6256103515625,0.068359375,28.200000000000003,2,4001
2026-03-16T18:40:47.331000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,66.5,51.277533,0.6256103515625,0.275390625,28.200000000000003,2,4001
2026-03-16T18:40:47.380000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,66.5,51.277533,0.6256103515625,0.109375,28.200000000000003,2,4001
2026-03-16T18:40:47.427000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,66.02,51.277533,0.6256103515625,0.310546875,28.200000000000003,2,4001
2026-03-16T18:40:47.475000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,66.02,51.277533,0.629425048828125,0.0859375,28.200000000000003,2,4001
2026-03-16T18:40:47.529000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,65.53,51.277533,0.629425048828125,0.076171875,28.200000000000003,2,4001
2026-03-16T18:40:47.576000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,65.53,51.277533,0.6256103515625,0.138671875,28.200000000000003,2,4001
2026-03-16T18:40:47.623000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,65.06,51.277533,0.629425048828125,0.279296875,28.200000000000003,2,4001
2026-03-16T18:40:47.669000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,65.06,51.277533,0.63323974609375,0.29296875,28.200000000000003,2,4001
2026-03-16T18:40:47.716000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,64.58,51.277533,0.6256103515625,0.173828125,28.200000000000003,2,4001
2026-03-16T18:40:47.766000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,64.58,51.277533,0.6256103515625,0.234375,28.200000000000003,2,4001
2026-03-16T18:40:47.813000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,64.1,51.277533,0.629425048828125,0.0859375,28.200000000000003,2,4001
2026-03-16T18:40:47.860000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,64.1,51.277533,0.6256103515625,0.16796875,28.200000000000003,2,4001
2026-03-16T18:40:47.906000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,63.62,51.277533,0.6256103515625,0.291015625,28.200000000000003,2,4001
2026-03-16T18:40:47.953000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,63.62,51.277533,0.629425048828125,0.263671875,28.200000000000003,2,4001
2026-03-16T18:40:48+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,63.14,51.277533,0.63323974609375,0.146484375,28.200000000000003,2,4001
2026-03-16T18:40:48.046000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,63.14,51.277533,0.629425048828125,0.068359375,28.200000000000003,2,4001
2026-03-16T18:40:48.094000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,63.14,51.277533,0.629425048828125,0.275390625,28.200000000000003,2,4001
2026-03-16T18:40:48.140000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,62.66,51.277533,0.629425048828125,0.267578125,28.200000000000003,2,4001
2026-03-16T18:40:48.187000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,62.66,51.277533,0.629425048828125,0.150390625,28.200000000000003,2,4001
2026-03-16T18:40:48.234000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,62.17,51.277533,0.63323974609375,0.0703125,28.200000000000003,2,4001
2026-03-16T18:40:48.280000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,62.17,52.522915,0.629425048828125,0.103515625,28.200000000000003,2,4001
2026-03-16T18:40:48.333000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,61.7,52.522915,0.629425048828125,0.1796875,28.200000000000003,2,4001
2026-03-16T18:40:48.380000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,61.7,52.522915,0.6256103515625,0.126953125,28.200000000000003,2,4001
2026-03-16T18:40:48.428000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,61.22,52.522915,0.629425048828125,0.263671875,28.200000000000003,2,4001
2026-03-16T18:40:48.476000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,61.22,52.522915,0.63323974609375,0.07421875,28.200000000000003,2,4001
2026-03-16T18:40:48.523000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,60.74,52.522915,0.629425048828125,0.28125,28.200000000000003,2,4001
2026-03-16T18:40:48.571000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,60.74,52.522915,0.63323974609375,0.09765625,28.200000000000003,2,4001
2026-03-16T18:40:48.622000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,60.26,52.522915,0.63323974609375,0.162109375,28.200000000000003,2,4001
2026-03-16T18:40:48.678000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,60.26,52.522915,0.6256103515625,0.275390625,28.200000000000003,2,4001
2026-03-16T18:40:48.725000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.78,52.522915,0.6256103515625,0.16796875,28.200000000000003,2,4001
2026-03-16T18:40:48.771000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.78,52.522915,0.63323974609375,0.08203125,28.200000000000003,2,4001
2026-03-16T18:40:48.818000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.3,52.522915,0.63323974609375,0.126953125,28.200000000000003,2,4001
2026-03-16T18:40:48.864000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.3,52.522915,0.629425048828125,0.232421875,28.200000000000003,2,4001
2026-03-16T18:40:48.911000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.82,52.522915,0.629425048828125,0.314453125,28.200000000000003,2,4001
2026-03-16T18:40:48.958000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.82,52.522915,0.63323974609375,0.220703125,28.200000000000003,2,4001
2026-03-16T18:40:49.004000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.34,52.522915,0.629425048828125,0.103515625,28.200000000000003,2,4001
2026-03-16T18:40:49.051000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.34,52.522915,0.629425048828125,0.07421875,28.200000000000003,2,4001
2026-03-16T18:40:49.097000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.86,52.522915,0.63323974609375,0.173828125,28.200000000000003,2,4001
2026-03-16T18:40:49.145000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.86,52.522915,0.63323974609375,0.232421875,28.200000000000003,2,4001
2026-03-16T18:40:49.193000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.38,52.522915,0.6256103515625,0.091796875,28.200000000000003,2,4001
2026-03-16T18:40:49.239000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.38,52.522915,0.6256103515625,0.220703125,28.200000000000003,2,4001
2026-03-16T18:40:49.287000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.9,53.754155,0.637054443359375,0.193359375,28.200000000000003,2,4001
2026-03-16T18:40:49.338000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.9,53.754155,0.637054443359375,0.09375,28.200000000000003,2,4001
2026-03-16T18:40:49.385000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.9,53.754155,0.63323974609375,0.208984375,28.200000000000003,2,4001
2026-03-16T18:40:49.439000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.42,53.754155,0.63323974609375,0.087890625,28.200000000000003,2,4001
2026-03-16T18:40:49.493000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.95,53.754155,0.629425048828125,0.140625,28.200000000000003,2,4001
2026-03-16T18:40:49.545000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.95,53.754155,0.63323974609375,0.28515625,28.200000000000003,2,4001
2026-03-16T18:40:49.596000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.47,53.754155,0.63323974609375,0.08203125,28.200000000000003,2,4001
2026-03-16T18:40:49.648000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.47,53.754155,0.63323974609375,0.232421875,28.200000000000003,2,4001
2026-03-16T18:40:49.704000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.99,53.754155,0.629425048828125,0.232421875,28.200000000000003,2,4001
2026-03-16T18:40:49.762000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.99,53.754155,0.63323974609375,0.2109375,28.200000000000003,2,4001
2026-03-16T18:40:49.811000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.5,53.754155,0.63323974609375,0.28515625,28.200000000000003,2,4001
2026-03-16T18:40:49.859000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.5,53.754155,0.629425048828125,0.044921875,28.200000000000003,2,4001
2026-03-16T18:40:49.906000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.03,53.754155,0.35858154296875,0.03515625,28.200000000000003,2,4001
2026-03-16T18:40:49.952000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.03,53.754155,-0.446319580078125,0.2578125,28.200000000000003,2,4001
2026-03-16T18:40:49.999000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,53.754155,-0.57220458984375,0.0,28.200000000000003,2,4001
2026-03-16T18:40:50.045000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,53.754155,-0.019073486328125,0.0,28.200000000000003,2,4001
2026-03-16T18:40:50.092000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,53.754155,-0.003814697265625,0.0,28.200000000000003,0,4001
2026-03-16T18:40:50.139000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,53.754155,-0.003814697265625,0.0,28.200000000000003,0,4001
2026-03-16T18:40:50.185000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,53.754155,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:40:50.232000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,53.754155,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:40:50.278000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,-0.003814697265625,0.0,28.200000000000003,0,4001
2026-03-16T18:40:50.329000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:40:50.376000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:40:50.422000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:40:50.469000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:50.515000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,0.0,0.0,28.3,0,4001
2026-03-16T18:40:50.562000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:50.609000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:50.655000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:50.702000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:50.749000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,0.0,0.0,28.3,0,4001
2026-03-16T18:40:50.800000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,0.0,0.0,28.3,0,4001
2026-03-16T18:40:50.852000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,0.0,0.0,28.3,0,4001
2026-03-16T18:40:50.898000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:50.945000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:50.991000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.038000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.085000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.131000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:51.178000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.225000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:51.271000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,54.90132,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.318000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.368000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.415000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.462000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.508000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.555000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.601000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.648000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.695000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.741000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.788000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.838000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:51.888000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.939000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:51.986000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:52.033000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:52.079000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:52.126000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:52.172000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:52.219000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:52.266000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,55.967905,0.0,0.0,28.3,0,4001
2026-03-16T18:40:52.312000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,56.937449,0.0,0.0,28.3,0,4001
2026-03-16T18:40:52.363000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,56.937449,0.0,0.0,28.3,1,4001
2026-03-16T18:40:52.410000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,56.937449,-0.6103515625,0.267578125,28.3,1,4001
2026-03-16T18:40:52.457000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.73,56.937449,-1.895904541015625,0.28125,28.3,1,4001
2026-03-16T18:40:52.504000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.76,56.937449,-0.6866455078125,0.103515625,28.3,1,4001
2026-03-16T18:40:52.550000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.76,56.937449,-0.67901611328125,0.349609375,28.3,1,4001
2026-03-16T18:40:52.597000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.04,56.937449,-0.865936279296875,0.451171875,28.3,1,4001
2026-03-16T18:40:52.644000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.04,56.937449,-0.766754150390625,0.23828125,28.3,1,4001
2026-03-16T18:40:52.690000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.48,56.937449,-0.514984130859375,0.046875,28.3,1,4001
2026-03-16T18:40:52.741000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.48,56.937449,-0.5340576171875,0.197265625,28.3,1,4001
2026-03-16T18:40:52.788000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.96,56.937449,-0.560760498046875,0.087890625,28.3,1,4001
2026-03-16T18:40:52.835000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.96,56.937449,-0.5645751953125,0.068359375,28.3,1,4001
2026-03-16T18:40:52.882000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.45,56.937449,-0.576019287109375,0.2109375,28.3,1,4001
2026-03-16T18:40:52.929000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.45,56.937449,-0.58746337890625,0.158203125,28.3,1,4001
2026-03-16T18:40:52.979000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.93,56.937449,-0.5950927734375,0.28515625,28.3,1,4001
2026-03-16T18:40:53.027000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.93,56.937449,-0.6256103515625,0.298828125,28.3,1,4001
2026-03-16T18:40:53.075000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.4,56.937449,-0.637054443359375,0.09765625,28.3,1,4001
2026-03-16T18:40:53.122000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.4,56.937449,-0.41961669921875,0.015625,28.3,1,4001
2026-03-16T18:40:53.170000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.85,56.937449,0.02288818359375,0.26953125,28.3,1,4001
2026-03-16T18:40:53.218000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.85,56.937449,0.48065185546875,0.02734375,28.3,1,4001
2026-03-16T18:40:53.265000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.91,56.937449,0.2593994140625,0.017578125,28.3,1,4001
2026-03-16T18:40:53.313000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.91,57.795612,-0.06866455078125,0.0,28.3,1,4001
2026-03-16T18:40:53.364000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,-0.019073486328125,0.0,28.3,1,4001
2026-03-16T18:40:53.412000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.06103515625,0.0,28.3,1,4001
2026-03-16T18:40:53.460000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:53.506000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
