timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:40:53.553000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:53.599000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:53.650000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:53.698000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:53.744000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:53.791000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:53.837000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:53.884000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:53.931000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:53.977000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:54.025000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:40:54.072000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:54.123000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:54.171000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:54.217000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.3,0,4001
2026-03-16T18:40:54.264000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:54.311000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,57.795612,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:54.357000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,58.530305,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:54.408000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,58.530305,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:54.454000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,58.530305,0.0,0.01171875,28.400000000000002,1,4001
2026-03-16T18:40:54.502000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.87,58.530305,-1.087188720703125,0.51953125,28.400000000000002,1,4001
2026-03-16T18:40:54.554000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.9,58.530305,-1.6632080078125,0.26953125,28.400000000000002,1,4001
2026-03-16T18:40:54.603000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.9,58.530305,-0.743865966796875,0.185546875,28.400000000000002,1,4001
2026-03-16T18:40:54.651000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.18,58.530305,-0.881195068359375,0.498046875,28.400000000000002,1,4001
2026-03-16T18:40:54.698000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.18,58.530305,-0.9918212890625,0.314453125,28.400000000000002,1,4001
2026-03-16T18:40:54.746000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.62,58.530305,-0.705718994140625,0.109375,28.400000000000002,1,4001
2026-03-16T18:40:54.794000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.62,58.530305,-0.5950927734375,0.251953125,28.400000000000002,1,4001
2026-03-16T18:40:54.847000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.530305,-0.637054443359375,0.15625,28.400000000000002,1,4001
2026-03-16T18:40:54.902000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.530305,-0.31280517578125,0.044921875,28.400000000000002,1,4001
2026-03-16T18:40:54.953000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.51,58.530305,1.13677978515625,0.076171875,28.400000000000002,1,4001
2026-03-16T18:40:55.005000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.51,58.530305,0.63323974609375,0.0,28.400000000000002,1,4001
2026-03-16T18:40:55.057000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.54,58.530305,0.091552734375,0.0,28.400000000000002,1,4001
2026-03-16T18:40:55.110000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.54,58.530305,0.0152587890625,0.0,28.400000000000002,1,4001
2026-03-16T18:40:55.162000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,58.530305,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.215000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,58.530305,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.269000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,58.530305,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.321000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,58.530305,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.369000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.420000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.468000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.518000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.567000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.615000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.662000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.711000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.757000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.805000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.853000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.900000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.948000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:55.994000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:56.042000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:56.090000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:56.137000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:56.185000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:56.232000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:56.280000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:56.329000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.124745,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:56.378000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.569267,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:56.430000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.569267,-0.003814697265625,0.0,28.400000000000002,1,4001
2026-03-16T18:40:56.476000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.53,59.569267,-0.63323974609375,0.2734375,28.400000000000002,1,4001
2026-03-16T18:40:56.529000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.55,59.569267,-2.03704833984375,0.279296875,28.400000000000002,1,4001
2026-03-16T18:40:56.577000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.55,59.569267,-0.8392333984375,0.185546875,28.400000000000002,1,4001
2026-03-16T18:40:56.624000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.55,59.569267,-0.820159912109375,0.40234375,28.400000000000002,1,4001
2026-03-16T18:40:56.671000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.84,59.569267,-0.980377197265625,0.5859375,28.400000000000002,1,4001
2026-03-16T18:40:56.717000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.84,59.569267,-0.77056884765625,0.041015625,28.400000000000002,1,4001
2026-03-16T18:40:56.764000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.28,59.569267,-0.244140625,0.0703125,28.400000000000002,1,4001
2026-03-16T18:40:56.810000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.28,59.569267,1.171112060546875,0.041015625,28.400000000000002,1,4001
2026-03-16T18:40:56.857000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.57,59.569267,0.32806396484375,0.021484375,28.400000000000002,1,4001
2026-03-16T18:40:56.904000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.57,59.569267,0.2593994140625,0.00390625,28.400000000000002,1,4001
2026-03-16T18:40:56.950000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.51,59.569267,0.3662109375,0.0,28.400000000000002,1,4001
2026-03-16T18:40:56.997000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.51,59.569267,-0.003814697265625,0.0,28.400000000000002,1,4001
2026-03-16T18:40:57.043000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.569267,-0.030517578125,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.090000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.569267,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.138000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.569267,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.184000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.569267,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.231000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.569267,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.278000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.569267,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.324000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.569267,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.371000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.423000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.476000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.523000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.570000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.617000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.663000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.710000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.756000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.803000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.850000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.896000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.943000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:57.991000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.037000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.084000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.130000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.177000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.224000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.270000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.317000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.363000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.411000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.86047,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.458000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.517000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.569000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.615000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.662000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.708000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.755000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.802000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.848000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.895000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.941000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:40:58.988000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.035000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.082000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:40:59.129000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.175000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.222000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.269000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.315000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.362000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.409000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.455000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.992145,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.502000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.552000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.599000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.655000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.704000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.751000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.797000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.844000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.890000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.937000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:40:59.984000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.030000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.078000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.124000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.172000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.220000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.267000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.316000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.368000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.420000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.472000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.956857,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.524000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.582000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.634000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.686000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.741000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.798000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:00.848000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.898000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:00.950000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:01+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:01.052000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:01.103000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:01.155000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:01.206000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:01.258000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:01.311000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:01.363000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:01.415000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:01.466000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:01.518000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.750732,0.0,0.0,28.5,0,4001
2026-03-16T18:41:01.569000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:01.626000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:01.685000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:01.738000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:01.790000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:01.841000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:01.896000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:01.945000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:01.992000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.038000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.085000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.132000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.178000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.225000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.271000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.318000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.365000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.411000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.458000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.504000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.559000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.607000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.653000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.700000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.746000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:02.793000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.3,0,4001
2026-03-16T18:41:02.839000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.3,0,4001
2026-03-16T18:41:02.885000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.3,0,4001
2026-03-16T18:41:02.932000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.3,0,4001
2026-03-16T18:41:02.983000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,59.37206,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.030000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.081000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.127000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.174000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.220000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.267000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.314000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.360000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.415000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.462000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.509000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.556000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.602000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.649000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.695000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.743000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.791000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.837000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.884000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.930000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:03.977000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:04.025000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,58.572095,0.0,0.0,28.3,0,4001
2026-03-16T18:41:04.076000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.3,0,4001
2026-03-16T18:41:04.128000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.3,0,4001
2026-03-16T18:41:04.174000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.221000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.276000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.323000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.371000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.417000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.464000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.512000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.558000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.605000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.651000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.698000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.745000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.791000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.838000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.884000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.932000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:04.979000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:05.025000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,57.843545,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:05.073000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,56.97295,0.0,0.0,28.200000000000003,0,4001
