timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:41:05.124000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,56.97295,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:05.173000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,56.97295,-0.003814697265625,0.009765625,28.200000000000003,2,4001
2026-03-16T18:41:05.222000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.5,56.97295,1.071929931640625,0.513671875,28.200000000000003,2,4001
2026-03-16T18:41:05.273000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.49,56.97295,1.5716552734375,0.24609375,28.200000000000003,2,4001
2026-03-16T18:41:05.321000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.49,56.97295,0.629425048828125,0.22265625,28.200000000000003,2,4001
2026-03-16T18:41:05.367000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.23,56.97295,0.77056884765625,0.34375,28.200000000000003,2,4001
2026-03-16T18:41:05.414000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.23,56.97295,0.90789794921875,0.392578125,28.200000000000003,2,4001
2026-03-16T18:41:05.461000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.8,56.97295,0.667572021484375,0.021484375,28.200000000000003,2,4001
2026-03-16T18:41:05.507000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.8,56.97295,0.522613525390625,0.1328125,28.200000000000003,2,4001
2026-03-16T18:41:05.554000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.32,56.97295,0.560760498046875,0.0703125,28.200000000000003,2,4001
2026-03-16T18:41:05.600000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.32,56.97295,0.58746337890625,0.216796875,28.200000000000003,2,4001
2026-03-16T18:41:05.647000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.32,56.97295,0.61798095703125,0.24609375,28.200000000000003,2,4001
2026-03-16T18:41:05.694000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.84,56.97295,0.637054443359375,0.10546875,28.200000000000003,2,4001
2026-03-16T18:41:05.740000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.84,56.97295,0.63323974609375,0.076171875,28.200000000000003,2,4001
2026-03-16T18:41:05.787000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.35,56.97295,0.438690185546875,0.033203125,28.200000000000003,2,4001
2026-03-16T18:41:05.833000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.35,56.97295,-0.026702880859375,0.37890625,28.200000000000003,2,4001
2026-03-16T18:41:05.880000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.97,56.97295,-0.537872314453125,0.02734375,28.200000000000003,2,4001
2026-03-16T18:41:05.927000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.97,56.97295,-0.308990478515625,0.021484375,28.200000000000003,2,4001
2026-03-16T18:41:05.973000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.0,56.97295,-0.08392333984375,0.00390625,28.200000000000003,2,4001
2026-03-16T18:41:06.020000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.0,56.97295,-0.244140625,0.0,28.200000000000003,2,4001
2026-03-16T18:41:06.066000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,56.97295,0.08392333984375,0.0,28.200000000000003,2,4001
2026-03-16T18:41:06.113000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0152587890625,0.0,28.200000000000003,2,4001
2026-03-16T18:41:06.164000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.210000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.260000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.313000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.360000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.407000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.453000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.500000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.546000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.593000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.640000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.686000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.733000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.779000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.826000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.873000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.919000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:06.972000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:07.024000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:07.076000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,55.992661,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:07.128000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,54.917913,0.0,0.0,28.3,0,4001
2026-03-16T18:41:07.184000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,54.917913,0.0,0.0,28.3,0,4001
2026-03-16T18:41:07.236000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,54.917913,0.0,0.0,28.3,2,4001
2026-03-16T18:41:07.287000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.02,54.917913,0.720977783203125,0.31640625,28.3,2,4001
2026-03-16T18:41:07.341000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.0,54.917913,1.89971923828125,0.228515625,28.3,2,4001
2026-03-16T18:41:07.401000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.0,54.917913,0.75531005859375,0.28125,28.3,2,4001
2026-03-16T18:41:07.452000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.71,54.917913,0.926971435546875,0.42578125,28.3,2,4001
2026-03-16T18:41:07.503000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.71,54.917913,0.995635986328125,0.349609375,28.3,2,4001
2026-03-16T18:41:07.555000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.27,54.917913,0.652313232421875,0.14453125,28.3,2,4001
2026-03-16T18:41:07.607000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.27,54.917913,0.6256103515625,0.302734375,28.3,2,4001
2026-03-16T18:41:07.659000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.79,54.917913,0.652313232421875,0.220703125,28.3,2,4001
2026-03-16T18:41:07.711000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.79,54.917913,0.652313232421875,0.255859375,28.3,2,4001
2026-03-16T18:41:07.762000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.3,54.917913,0.522613525390625,0.103515625,28.3,2,4001
2026-03-16T18:41:07.814000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.3,54.917913,0.102996826171875,0.544921875,28.3,2,4001
2026-03-16T18:41:07.865000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.91,54.917913,-0.66375732421875,0.02734375,28.3,2,4001
2026-03-16T18:41:07.917000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.91,54.917913,-0.362396240234375,0.017578125,28.3,2,4001
2026-03-16T18:41:07.969000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.94,54.917913,-0.06103515625,0.0,28.3,2,4001
2026-03-16T18:41:08.022000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.94,54.917913,0.057220458984375,0.0,28.3,2,4001
2026-03-16T18:41:08.074000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.96,54.917913,-0.0457763671875,0.0,28.3,0,4001
2026-03-16T18:41:08.125000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.96,54.917913,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:41:08.176000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.96,53.743449,0.0,0.0,28.3,0,4001
2026-03-16T18:41:08.230000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.96,53.743449,0.003814697265625,0.0,28.3,2,4001
2026-03-16T18:41:08.282000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.96,53.743449,0.804901123046875,0.35546875,28.3,2,4001
2026-03-16T18:41:08.333000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.94,53.743449,1.804351806640625,0.28125,28.3,2,4001
2026-03-16T18:41:08.385000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.94,53.743449,0.766754150390625,0.185546875,28.3,2,4001
2026-03-16T18:41:08.439000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.66,53.743449,0.89263916015625,0.396484375,28.3,2,4001
2026-03-16T18:41:08.503000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.66,53.743449,0.942230224609375,0.24609375,28.3,2,4001
2026-03-16T18:41:08.553000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.21,53.743449,0.61798095703125,0.0234375,28.3,2,4001
2026-03-16T18:41:08.604000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.21,53.743449,0.274658203125,0.080078125,28.3,2,4001
2026-03-16T18:41:08.656000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.78,53.743449,-1.1138916015625,0.01171875,28.3,2,4001
2026-03-16T18:41:08.707000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.78,53.743449,-0.209808349609375,0.01171875,28.3,2,4001
2026-03-16T18:41:08.759000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.74,53.743449,-0.194549560546875,0.009765625,28.3,2,4001
2026-03-16T18:41:08.810000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.74,53.743449,-0.171661376953125,0.009765625,28.3,2,4001
2026-03-16T18:41:08.862000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.78,53.743449,0.354766845703125,0.0,28.3,2,4001
2026-03-16T18:41:08.913000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.78,53.743449,-0.095367431640625,0.0,28.3,2,4001
2026-03-16T18:41:08.965000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.78,53.743449,-0.02288818359375,0.0,28.3,0,4001
2026-03-16T18:41:09.017000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.78,53.743449,0.0,0.0,28.3,0,4001
2026-03-16T18:41:09.068000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.78,53.743449,0.0,0.0,28.3,0,4001
2026-03-16T18:41:09.120000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.78,53.743449,0.0,0.0,28.3,0,4001
2026-03-16T18:41:09.172000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.78,52.540873,0.0,0.0,28.3,0,4001
2026-03-16T18:41:09.229000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.78,52.540873,-0.003814697265625,0.009765625,28.3,2,4001
2026-03-16T18:41:09.279000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.78,52.540873,1.1749267578125,0.5625,28.3,2,4001
2026-03-16T18:41:09.330000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.76,52.540873,1.67083740234375,0.28125,28.3,2,4001
2026-03-16T18:41:09.383000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.76,52.540873,0.74005126953125,0.2109375,28.3,2,4001
2026-03-16T18:41:09.436000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.47,52.540873,0.92315673828125,0.3984375,28.3,2,4001
2026-03-16T18:41:09.488000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.47,52.540873,0.96893310546875,0.126953125,28.3,2,4001
2026-03-16T18:41:09.543000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.02,52.540873,0.644683837890625,0.15625,28.3,2,4001
2026-03-16T18:41:09.608000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.02,52.540873,0.25177001953125,0.12109375,28.3,2,4001
2026-03-16T18:41:09.659000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.59,52.540873,-1.16729736328125,0.0,28.3,2,4001
2026-03-16T18:41:09.707000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.59,52.540873,-0.080108642578125,0.0,28.3,2,4001
2026-03-16T18:41:09.753000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,52.540873,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:41:09.800000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,52.540873,0.0,0.0,28.3,0,4001
2026-03-16T18:41:09.847000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,52.540873,0.0,0.0,28.3,0,4001
2026-03-16T18:41:09.893000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,52.540873,0.0,0.0,28.3,0,4001
2026-03-16T18:41:09.941000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,52.540873,0.0,0.0,28.3,0,4001
2026-03-16T18:41:09.989000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,52.540873,0.0,0.0,28.3,0,4001
2026-03-16T18:41:10.037000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,52.540873,0.0,0.0,28.3,0,4001
2026-03-16T18:41:10.084000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,52.540873,0.0,0.0,28.3,0,4001
2026-03-16T18:41:10.131000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,52.540873,0.0,0.0,28.3,0,4001
2026-03-16T18:41:10.179000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,51.282421,0.0,0.0,28.3,0,4001
2026-03-16T18:41:10.230000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,51.282421,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:41:10.278000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,51.282421,0.0,0.0,28.3,0,4001
2026-03-16T18:41:10.326000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,51.282421,0.00762939453125,0.017578125,28.3,2,4001
2026-03-16T18:41:10.372000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.52,51.282421,1.28173828125,0.642578125,28.3,2,4001
2026-03-16T18:41:10.419000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.5,51.282421,1.789093017578125,0.298828125,28.3,2,4001
2026-03-16T18:41:10.465000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.5,51.282421,0.77056884765625,0.169921875,28.3,2,4001
2026-03-16T18:41:10.512000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.21,51.282421,0.8544921875,0.48046875,28.3,2,4001
2026-03-16T18:41:10.559000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.21,51.282421,0.9918212890625,0.42578125,28.3,2,4001
2026-03-16T18:41:10.605000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.21,51.282421,0.762939453125,0.25,28.400000000000002,2,4001
2026-03-16T18:41:10.655000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.77,51.282421,0.5035400390625,0.0390625,28.400000000000002,2,4001
2026-03-16T18:41:10.705000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.77,51.282421,0.152587890625,0.421875,28.400000000000002,2,4001
2026-03-16T18:41:10.754000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.33,51.282421,-1.0528564453125,0.0,28.400000000000002,2,4001
2026-03-16T18:41:10.803000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.33,51.282421,-0.18310546875,0.0,28.400000000000002,0,4001
2026-03-16T18:41:10.850000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,51.282421,-0.030517578125,0.0,28.400000000000002,0,4001
2026-03-16T18:41:10.897000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,51.282421,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:10.943000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,51.282421,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:10.990000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,51.282421,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:11.037000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,51.282421,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:11.083000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,51.282421,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:11.130000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,51.282421,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:11.176000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,51.282421,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:11.223000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,50.00919,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:11.274000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,50.00919,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:11.320000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,50.00919,0.0152587890625,0.02734375,28.400000000000002,2,4001
2026-03-16T18:41:11.367000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,50.00919,1.3885498046875,0.6953125,28.400000000000002,2,4001
2026-03-16T18:41:11.413000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.24,50.00919,1.708984375,0.291015625,28.400000000000002,2,4001
2026-03-16T18:41:11.460000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.24,50.00919,0.75531005859375,0.181640625,28.400000000000002,2,4001
2026-03-16T18:41:11.507000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.95,50.00919,0.8544921875,0.396484375,28.400000000000002,2,4001
2026-03-16T18:41:11.553000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.95,50.00919,0.99945068359375,0.392578125,28.400000000000002,2,4001
2026-03-16T18:41:11.600000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.52,50.00919,0.751495361328125,0.046875,28.400000000000002,2,4001
2026-03-16T18:41:11.646000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.52,50.00919,0.52642822265625,0.0625,28.400000000000002,2,4001
2026-03-16T18:41:11.693000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.52,50.00919,0.25177001953125,0.07421875,28.400000000000002,2,4001
2026-03-16T18:41:11.746000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.07,50.00919,-0.762939453125,0.00390625,28.400000000000002,2,4001
2026-03-16T18:41:11.798000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.01,50.00919,-0.274658203125,0.017578125,28.400000000000002,2,4001
2026-03-16T18:41:11.847000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.01,50.00919,0.05340576171875,0.0,28.400000000000002,2,4001
2026-03-16T18:41:11.894000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.01,50.00919,-0.23651123046875,0.0,28.400000000000002,0,4001
2026-03-16T18:41:11.942000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.05,50.00919,-0.011444091796875,0.0,28.400000000000002,0,4001
2026-03-16T18:41:11.990000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.05,50.00919,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:12.037000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.05,50.00919,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:12.085000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.05,50.00919,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:12.132000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.05,50.00919,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:12.179000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.05,50.00919,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:12.226000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.05,50.00919,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:12.273000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.05,48.68932,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:12.325000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.05,48.68932,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:12.372000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.05,48.68932,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:12.420000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.05,48.68932,0.08392333984375,0.05859375,28.400000000000002,2,4001
2026-03-16T18:41:12.468000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.05,48.68932,1.83868408203125,1.111328125,28.400000000000002,2,4001
2026-03-16T18:41:12.516000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.03,48.68932,1.31988525390625,0.091796875,28.400000000000002,2,4001
2026-03-16T18:41:12.564000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.03,48.68932,0.7476806640625,0.328125,28.400000000000002,2,4001
2026-03-16T18:41:12.611000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.74,48.68932,0.919342041015625,0.513671875,28.400000000000002,2,4001
2026-03-16T18:41:12.664000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.74,48.68932,0.9613037109375,0.302734375,28.400000000000002,2,4001
2026-03-16T18:41:12.712000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.31,48.68932,0.64849853515625,0.244140625,28.400000000000002,2,4001
2026-03-16T18:41:12.760000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.31,48.68932,0.545501708984375,0.064453125,28.400000000000002,2,4001
2026-03-16T18:41:12.809000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.83,48.68932,0.2593994140625,0.03515625,28.400000000000002,2,4001
2026-03-16T18:41:12.857000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.83,48.68932,-1.15966796875,0.0,28.400000000000002,2,4001
2026-03-16T18:41:12.911000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.66,48.68932,-0.06103515625,0.0,28.400000000000002,2,4001
2026-03-16T18:41:12.959000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.66,48.68932,-0.00762939453125,0.0,28.400000000000002,2,4001
2026-03-16T18:41:13.006000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.66,48.68932,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:13.054000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.66,48.68932,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:13.101000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.66,48.68932,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:13.149000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.66,48.68932,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:13.196000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.66,48.68932,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:13.244000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.66,48.68932,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:13.292000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.66,47.440324,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:13.345000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.66,47.440324,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:13.393000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.66,47.440324,-0.003814697265625,0.009765625,28.400000000000002,2,4001
2026-03-16T18:41:13.440000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.66,47.440324,1.01470947265625,0.474609375,28.400000000000002,2,4001
2026-03-16T18:41:13.488000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.64,47.440324,1.865386962890625,0.31640625,28.400000000000002,2,4001
2026-03-16T18:41:13.536000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.64,47.440324,0.789642333984375,0.240234375,28.400000000000002,2,4001
2026-03-16T18:41:13.591000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.35,47.440324,0.873565673828125,0.375,28.400000000000002,2,4001
2026-03-16T18:41:13.640000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.35,47.440324,0.995635986328125,0.416015625,28.400000000000002,2,4001
2026-03-16T18:41:13.687000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.91,47.440324,0.705718994140625,0.0390625,28.400000000000002,2,4001
2026-03-16T18:41:13.735000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.91,47.440324,0.396728515625,0.109375,28.400000000000002,2,4001
2026-03-16T18:41:13.781000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.47,47.440324,-0.00762939453125,0.40234375,28.400000000000002,2,4001
2026-03-16T18:41:13.828000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.47,47.440324,-0.896453857421875,0.009765625,28.400000000000002,2,4001
2026-03-16T18:41:13.875000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.47,47.440324,-0.255584716796875,0.01171875,28.400000000000002,2,4001
2026-03-16T18:41:13.921000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.45,47.440324,-0.213623046875,0.017578125,28.400000000000002,2,4001
2026-03-16T18:41:13.968000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.45,47.440324,-0.335693359375,0.0,28.400000000000002,2,4001
2026-03-16T18:41:14.014000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.48,47.440324,-0.00762939453125,0.0,28.400000000000002,2,4001
2026-03-16T18:41:14.061000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.48,47.440324,0.049591064453125,0.0,28.400000000000002,2,4001
2026-03-16T18:41:14.108000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.48,47.440324,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:14.155000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.48,47.440324,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:14.203000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.48,47.440324,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:14.254000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.48,47.440324,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:14.302000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.48,46.228466,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:14.355000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.48,46.228466,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:14.401000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.48,46.228466,0.057220458984375,0.044921875,28.400000000000002,2,4001
2026-03-16T18:41:14.448000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.48,46.228466,1.682281494140625,0.970703125,28.400000000000002,2,4001
2026-03-16T18:41:14.499000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.46,46.228466,1.2969970703125,0.12109375,28.400000000000002,2,4001
2026-03-16T18:41:14.548000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.46,46.228466,0.732421875,0.298828125,28.400000000000002,2,4001
2026-03-16T18:41:14.596000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.18,46.228466,0.92315673828125,0.451171875,28.400000000000002,2,4001
2026-03-16T18:41:14.642000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.18,46.228466,0.98419189453125,0.263671875,28.400000000000002,2,4001
2026-03-16T18:41:14.694000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.75,46.228466,0.652313232421875,0.162109375,28.400000000000002,2,4001
2026-03-16T18:41:14.745000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.75,46.228466,0.35858154296875,0.0859375,28.400000000000002,2,4001
2026-03-16T18:41:14.797000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.29,46.228466,-0.675201416015625,0.28515625,28.400000000000002,2,4001
2026-03-16T18:41:14.849000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.29,46.228466,-0.377655029296875,0.0,28.400000000000002,2,4001
2026-03-16T18:41:14.901000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.2,46.228466,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:14.953000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.2,46.228466,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:15.004000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.2,46.228466,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:15.056000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.2,46.228466,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:15.107000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.2,46.228466,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:15.159000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.2,46.228466,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:15.210000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.2,46.228466,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:15.264000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.2,46.228466,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:15.320000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.2,45.078796,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:15.376000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.2,45.078796,-0.003814697265625,0.009765625,28.400000000000002,2,4001
2026-03-16T18:41:15.423000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.2,45.078796,0.93841552734375,0.439453125,28.400000000000002,2,4001
2026-03-16T18:41:15.469000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.18,45.078796,1.93023681640625,0.298828125,28.400000000000002,2,4001
2026-03-16T18:41:15.519000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.18,45.078796,0.78582763671875,0.146484375,28.400000000000002,2,4001
2026-03-16T18:41:15.566000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.89,45.078796,0.8392333984375,0.478515625,28.400000000000002,2,4001
2026-03-16T18:41:15.613000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.89,45.078796,0.988006591796875,0.4453125,28.400000000000002,2,4001
2026-03-16T18:41:15.660000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.89,45.078796,0.78582763671875,0.02734375,28.400000000000002,2,4001
2026-03-16T18:41:15.706000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.45,45.078796,0.35858154296875,0.015625,28.400000000000002,2,4001
2026-03-16T18:41:15.753000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.45,45.078796,-0.19073486328125,0.232421875,28.400000000000002,2,4001
2026-03-16T18:41:15.799000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.06,45.078796,-0.545501708984375,0.021484375,28.400000000000002,2,4001
2026-03-16T18:41:15.846000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.06,45.078796,-0.31280517578125,0.015625,28.400000000000002,2,4001
2026-03-16T18:41:15.893000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.1,45.078796,-0.1373291015625,0.0,28.400000000000002,2,4001
2026-03-16T18:41:15.940000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.1,45.078796,-0.186920166015625,0.0,28.400000000000002,2,4001
2026-03-16T18:41:15.987000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,45.078796,-0.0762939453125,0.0,28.400000000000002,2,4001
2026-03-16T18:41:16.033000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,45.078796,0.00762939453125,0.0,28.400000000000002,2,4001
2026-03-16T18:41:16.080000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,45.078796,0.0,0.0,28.5,0,4001
2026-03-16T18:41:16.127000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,45.078796,0.0,0.0,28.5,0,4001
2026-03-16T18:41:16.173000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,45.078796,0.0,0.0,28.5,0,4001
2026-03-16T18:41:16.220000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,45.078796,0.0,0.0,28.5,0,4001
