timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:41:16.267000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,45.078796,0.0,0.0,28.5,0,4001
2026-03-16T18:41:16.313000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,44.01608,0.0,0.0,28.5,0,4001
2026-03-16T18:41:16.366000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,44.01608,0.0,0.005859375,28.5,2,4001
2026-03-16T18:41:16.414000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,44.01608,0.957489013671875,0.4453125,28.5,2,4001
2026-03-16T18:41:16.466000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.09,44.01608,1.789093017578125,0.2109375,28.5,2,4001
2026-03-16T18:41:16.513000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.09,44.01608,0.774383544921875,0.26171875,28.5,2,4001
2026-03-16T18:41:16.560000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,44.01608,0.858306884765625,0.3515625,28.5,2,4001
2026-03-16T18:41:16.607000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,44.01608,0.995635986328125,0.29296875,28.5,2,4001
2026-03-16T18:41:16.653000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,44.01608,0.774383544921875,0.126953125,28.5,2,4001
2026-03-16T18:41:16.700000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.36,44.01608,0.31280517578125,0.09765625,28.5,2,4001
2026-03-16T18:41:16.747000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.36,44.01608,-0.797271728515625,0.302734375,28.5,2,4001
2026-03-16T18:41:16.794000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.0,44.01608,-0.431060791015625,0.0,28.5,0,4001
2026-03-16T18:41:16.842000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.0,44.01608,-0.011444091796875,0.0,28.5,0,4001
2026-03-16T18:41:16.888000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,44.01608,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:16.935000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,44.01608,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:16.982000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,44.01608,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:17.028000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,44.01608,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:17.075000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,44.01608,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.122000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,44.01608,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.169000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,44.01608,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.216000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,44.01608,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.262000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,44.01608,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.310000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,44.01608,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.357000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.408000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.455000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.502000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.555000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.601000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.648000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.695000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.741000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.788000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.834000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:17.881000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:17.928000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:17.974000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:18.023000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:18.070000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:18.118000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:18.166000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:18.212000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:18.259000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:18.305000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:18.352000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,43.048683,0.0,0.0,28.5,0,4001
2026-03-16T18:41:18.399000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,42.171771,0.0,0.0,28.5,0,4001
2026-03-16T18:41:18.449000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,42.171771,-0.003814697265625,0.005859375,28.5,2,4001
2026-03-16T18:41:18.496000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.99,42.171771,0.911712646484375,0.416015625,28.5,2,4001
2026-03-16T18:41:18.542000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.97,42.171771,1.964569091796875,0.28125,28.5,2,4001
2026-03-16T18:41:18.590000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.97,42.171771,0.827789306640625,0.220703125,28.5,2,4001
2026-03-16T18:41:18.647000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.68,42.171771,0.858306884765625,0.36328125,28.5,2,4001
2026-03-16T18:41:18.694000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.68,42.171771,0.9918212890625,0.216796875,28.5,2,4001
2026-03-16T18:41:18.741000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.24,42.171771,0.728607177734375,0.14453125,28.5,2,4001
2026-03-16T18:41:18.787000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.24,42.171771,0.598907470703125,0.103515625,28.5,2,4001
2026-03-16T18:41:18.835000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.24,42.171771,0.640869140625,0.220703125,28.5,2,4001
2026-03-16T18:41:18.882000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.75,42.171771,0.644683837890625,0.05859375,28.5,2,4001
2026-03-16T18:41:18.928000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.75,42.171771,0.3509521484375,0.00390625,28.5,2,4001
2026-03-16T18:41:18.975000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.29,42.171771,-0.6866455078125,0.28515625,28.5,2,4001
2026-03-16T18:41:19.021000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.29,42.171771,-1.07574462890625,0.0,28.5,2,4001
2026-03-16T18:41:19.068000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,42.171771,0.125885009765625,0.0,28.5,0,4001
2026-03-16T18:41:19.115000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,42.171771,0.041961669921875,0.0,28.5,0,4001
2026-03-16T18:41:19.161000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,42.171771,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.208000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,42.171771,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.254000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,42.171771,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.301000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,42.171771,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.348000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,42.171771,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.394000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,42.171771,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:19.441000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.491000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.538000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.585000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.631000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.683000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.729000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:19.776000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.823000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.869000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.917000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:19.966000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:20.013000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:20.062000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:20.110000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:20.157000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:20.205000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:20.251000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:20.298000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:20.344000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:20.396000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,41.41646,0.0,0.0,28.5,0,4001
2026-03-16T18:41:20.449000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,40.83383,0.0,0.0,28.5,0,4001
2026-03-16T18:41:20.505000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,40.83383,0.0,0.0,28.5,0,4001
2026-03-16T18:41:20.557000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,40.83383,0.171661376953125,0.091796875,28.5,2,4001
2026-03-16T18:41:20.617000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.15,40.83383,2.22015380859375,0.619140625,28.5,2,4001
2026-03-16T18:41:20.670000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.13,40.83383,0.9002685546875,0.138671875,28.5,2,4001
2026-03-16T18:41:20.720000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.13,40.83383,0.812530517578125,0.427734375,28.5,2,4001
2026-03-16T18:41:20.771000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.85,40.83383,0.988006591796875,0.48046875,28.5,2,4001
2026-03-16T18:41:20.822000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.41,40.83383,0.759124755859375,0.123046875,28.5,2,4001
2026-03-16T18:41:20.874000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.41,40.83383,0.583648681640625,0.099609375,28.5,2,4001
2026-03-16T18:41:20.926000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.95,40.83383,0.270843505859375,0.21484375,28.5,2,4001
2026-03-16T18:41:20.977000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.95,40.83383,-1.04522705078125,0.005859375,28.5,2,4001
2026-03-16T18:41:21.029000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.84,40.83383,-0.331878662109375,0.015625,28.5,2,4001
2026-03-16T18:41:21.080000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.84,40.83383,-0.22125244140625,0.0,28.5,2,4001
2026-03-16T18:41:21.134000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.83383,-0.133514404296875,0.0,28.5,2,4001
2026-03-16T18:41:21.191000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.83383,-0.072479248046875,0.0,28.5,2,4001
2026-03-16T18:41:21.242000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.83383,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.292000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.83383,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.343000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.83383,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.395000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.83383,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.447000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.83383,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.500000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.556000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.618000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.669000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.720000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.770000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.822000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.874000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.925000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:21.977000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.028000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.080000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.132000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.184000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.236000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.292000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.344000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.394000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.445000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.495000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.396064,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.547000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.608000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.661000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.712000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.762000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.814000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.865000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.5,0,4001
2026-03-16T18:41:22.917000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:22.968000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.019000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.5,0,4001
2026-03-16T18:41:23.070000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.5,0,4001
2026-03-16T18:41:23.121000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.173000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.224000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.276000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.327000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.384000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.434000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.484000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.536000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.596000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.648000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.698000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.750000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.801000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.11268,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.853000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.910000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:23.961000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.014000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.065000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.117000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.170000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.222000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.272000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.327000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.379000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.433000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.489000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.539000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.589000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.647000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.700000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.751000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.803000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.000591,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.855000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.911000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:24.964000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:25.015000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:25.067000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:25.118000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:25.170000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:25.222000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:25.273000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:25.325000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:25.376000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:25.428000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:25.479000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:25.531000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.6,0,4001
2026-03-16T18:41:25.584000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.5,0,4001
2026-03-16T18:41:25.636000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.5,0,4001
2026-03-16T18:41:25.687000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.5,0,4001
2026-03-16T18:41:25.734000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.5,0,4001
2026-03-16T18:41:25.781000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.5,0,4001
2026-03-16T18:41:25.828000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.100522,0.0,0.0,28.5,0,4001
2026-03-16T18:41:25.876000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:25.928000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:25.975000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.023000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.069000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.117000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.164000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.211000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.258000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.305000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.353000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.401000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.447000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.495000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.542000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.590000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.638000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.684000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.739000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.794000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.841000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.367784,0.0,0.0,28.5,0,4001
2026-03-16T18:41:26.888000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:26.939000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:26.987000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.033000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.080000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.126000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.173000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.220000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.266000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.313000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.360000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.406000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.453000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.499000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.546000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.593000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.639000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.686000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.732000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.779000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.830000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.884000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,40.789302,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.931000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:27.981000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:28.028000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:28.075000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:28.121000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:28.168000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.214000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.261000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.308000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.355000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.402000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
