timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:41:28.448000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.495000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.542000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.588000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.635000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.681000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.728000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.775000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.821000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.877000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,41.362246,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.927000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:28.979000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.026000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.072000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.119000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.165000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.212000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.259000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.305000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.352000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.398000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.446000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.493000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.539000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.586000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.3,0,4001
2026-03-16T18:41:29.633000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:29.679000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:29.726000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:29.772000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:29.824000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:29.872000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:29.919000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.071995,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:29.967000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.025000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.072000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.118000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.165000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.212000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.258000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.305000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.352000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.398000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.445000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.491000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.538000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.585000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.631000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.684000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.736000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.797000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.849000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.901000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,42.909693,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:30.953000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,43.865696,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:31.009000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,43.865696,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:31.062000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,43.865696,0.0,0.017578125,28.200000000000003,1,4001
2026-03-16T18:41:31.117000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.88,43.865696,-1.6326904296875,0.9375,28.200000000000003,1,4001
2026-03-16T18:41:31.164000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.89,43.865696,-1.31988525390625,0.14453125,28.200000000000003,1,4001
2026-03-16T18:41:31.211000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.89,43.865696,-0.591278076171875,0.22265625,28.200000000000003,1,4001
2026-03-16T18:41:31.258000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.15,43.865696,-0.789642333984375,0.337890625,28.200000000000003,1,4001
2026-03-16T18:41:31.305000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.15,43.865696,-0.89263916015625,0.298828125,28.200000000000003,1,4001
2026-03-16T18:41:31.351000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.58,43.865696,-0.606536865234375,0.240234375,28.200000000000003,1,4001
2026-03-16T18:41:31.398000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.58,43.865696,-0.507354736328125,0.2734375,28.200000000000003,1,4001
2026-03-16T18:41:31.444000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.06,43.865696,-0.545501708984375,0.09765625,28.200000000000003,1,4001
2026-03-16T18:41:31.491000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.06,43.865696,-0.568389892578125,0.0625,28.200000000000003,1,4001
2026-03-16T18:41:31.538000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.54,43.865696,-0.583648681640625,0.208984375,28.200000000000003,1,4001
2026-03-16T18:41:31.584000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.54,43.865696,-0.598907470703125,0.291015625,28.200000000000003,1,4001
2026-03-16T18:41:31.631000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.02,43.865696,-0.606536865234375,0.16796875,28.200000000000003,1,4001
2026-03-16T18:41:31.677000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.02,43.865696,-0.629425048828125,0.087890625,28.200000000000003,1,4001
2026-03-16T18:41:31.725000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.02,43.865696,-0.6561279296875,0.1796875,28.200000000000003,1,4001
2026-03-16T18:41:31.779000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.5,43.865696,-0.339508056640625,0.08203125,28.200000000000003,1,4001
2026-03-16T18:41:31.827000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.5,43.865696,1.007080078125,0.263671875,28.200000000000003,1,4001
2026-03-16T18:41:31.875000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.86,43.865696,0.408172607421875,0.017578125,28.200000000000003,1,4001
2026-03-16T18:41:31.922000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.86,43.865696,0.23651123046875,0.01171875,28.200000000000003,1,4001
2026-03-16T18:41:31.970000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.82,44.931358,0.370025634765625,0.0,28.200000000000003,1,4001
2026-03-16T18:41:32.023000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.82,44.931358,-0.1983642578125,0.0,28.200000000000003,1,4001
2026-03-16T18:41:32.070000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.8,44.931358,-0.698089599609375,0.384765625,28.200000000000003,1,4001
2026-03-16T18:41:32.117000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.8,44.931358,-1.422882080078125,0.2109375,28.200000000000003,1,4001
2026-03-16T18:41:32.165000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.86,44.931358,-0.797271728515625,0.2109375,28.200000000000003,1,4001
2026-03-16T18:41:32.215000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.86,44.931358,-0.89263916015625,0.33203125,28.200000000000003,1,4001
2026-03-16T18:41:32.263000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.14,44.931358,-0.988006591796875,0.361328125,28.200000000000003,1,4001
2026-03-16T18:41:32.310000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.14,44.931358,-0.812530517578125,0.09375,28.200000000000003,1,4001
2026-03-16T18:41:32.358000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.6,44.931358,-0.35858154296875,0.00390625,28.200000000000003,1,4001
2026-03-16T18:41:32.405000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.6,44.931358,0.35858154296875,0.24609375,28.200000000000003,1,4001
2026-03-16T18:41:32.453000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,44.931358,0.591278076171875,0.0,28.200000000000003,1,4001
2026-03-16T18:41:32.501000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,44.931358,0.019073486328125,0.0,28.200000000000003,1,4001
2026-03-16T18:41:32.547000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,44.931358,0.003814697265625,0.0,28.200000000000003,0,4001
2026-03-16T18:41:32.595000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,44.931358,0.003814697265625,0.0,28.200000000000003,0,4001
2026-03-16T18:41:32.642000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,44.931358,0.003814697265625,0.0,28.200000000000003,0,4001
2026-03-16T18:41:32.689000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,44.931358,0.003814697265625,0.0,28.200000000000003,0,4001
2026-03-16T18:41:32.743000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,44.931358,0.003814697265625,0.0,28.200000000000003,0,4001
2026-03-16T18:41:32.791000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,44.931358,0.003814697265625,0.0,28.200000000000003,0,4001
2026-03-16T18:41:32.839000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,44.931358,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:32.886000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,44.931358,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:32.934000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,44.931358,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:32.982000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,44.931358,0.003814697265625,0.0,28.200000000000003,0,4001
2026-03-16T18:41:33.029000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,46.074615,0.0,0.0,28.200000000000003,0,4001
2026-03-16T18:41:33.082000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,46.074615,0.003814697265625,0.0,28.200000000000003,0,4001
2026-03-16T18:41:33.129000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,46.074615,0.003814697265625,0.01171875,28.200000000000003,1,4001
2026-03-16T18:41:33.177000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.94,46.074615,-1.10626220703125,0.533203125,28.200000000000003,1,4001
2026-03-16T18:41:33.224000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.96,46.074615,-1.827239990234375,0.28125,28.200000000000003,1,4001
2026-03-16T18:41:33.273000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.96,46.074615,-0.797271728515625,0.216796875,28.200000000000003,1,4001
2026-03-16T18:41:33.324000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.25,46.074615,-0.87738037109375,0.34375,28.3,1,4001
2026-03-16T18:41:33.372000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.25,46.074615,-1.003265380859375,0.228515625,28.3,1,4001
2026-03-16T18:41:33.420000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.69,46.074615,-0.72479248046875,0.01171875,28.3,1,4001
2026-03-16T18:41:33.467000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.69,46.074615,-0.2899169921875,0.0703125,28.3,1,4001
2026-03-16T18:41:33.515000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.69,46.074615,1.03759765625,0.2109375,28.3,1,4001
2026-03-16T18:41:33.562000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,46.074615,0.2899169921875,0.00390625,28.3,1,4001
2026-03-16T18:41:33.608000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,46.074615,0.225067138671875,0.0,28.3,0,4001
2026-03-16T18:41:33.655000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,46.074615,0.030517578125,0.0,28.3,0,4001
2026-03-16T18:41:33.702000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,46.074615,0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:41:33.760000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,46.074615,0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:41:33.808000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,46.074615,0.0,0.0,28.3,0,4001
2026-03-16T18:41:33.855000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,46.074615,0.0,0.0,28.3,0,4001
2026-03-16T18:41:33.903000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,46.074615,0.0,0.0,28.3,0,4001
2026-03-16T18:41:33.950000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,46.074615,0.0,0.0,28.3,0,4001
2026-03-16T18:41:33.997000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,46.074615,0.0,0.0,28.3,0,4001
2026-03-16T18:41:34.045000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,46.074615,0.0,0.0,28.3,0,4001
2026-03-16T18:41:34.092000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,47.315286,0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:41:34.143000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,47.315286,0.0,0.0,28.3,0,4001
2026-03-16T18:41:34.189000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,47.315286,0.0,0.0,28.3,0,4001
2026-03-16T18:41:34.236000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,47.315286,-0.072479248046875,0.05078125,28.3,1,4001
2026-03-16T18:41:34.283000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.07,47.315286,-1.735687255859375,1.013671875,28.3,1,4001
2026-03-16T18:41:34.330000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.09,47.315286,-1.50299072265625,0.15234375,28.3,1,4001
2026-03-16T18:41:34.378000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.09,47.315286,-0.751495361328125,0.2734375,28.3,1,4001
2026-03-16T18:41:34.428000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.38,47.315286,-0.926971435546875,0.548828125,28.3,1,4001
2026-03-16T18:41:34.476000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.38,47.315286,-0.99945068359375,0.322265625,28.3,1,4001
2026-03-16T18:41:34.523000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.81,47.315286,-0.6866455078125,0.181640625,28.3,1,4001
2026-03-16T18:41:34.569000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.81,47.315286,-0.392913818359375,0.109375,28.3,1,4001
2026-03-16T18:41:34.616000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.25,47.315286,0.102996826171875,0.244140625,28.3,1,4001
2026-03-16T18:41:34.662000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.25,47.315286,0.54168701171875,0.00390625,28.3,1,4001
2026-03-16T18:41:34.712000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.3,47.315286,0.202178955078125,0.009765625,28.3,1,4001
2026-03-16T18:41:34.760000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.3,47.315286,0.35858154296875,0.005859375,28.3,1,4001
2026-03-16T18:41:34.806000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.26,47.315286,0.171661376953125,0.009765625,28.3,1,4001
2026-03-16T18:41:34.853000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.26,47.315286,0.019073486328125,0.0,28.3,1,4001
2026-03-16T18:41:34.900000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.26,47.315286,0.06866455078125,0.0,28.3,1,4001
2026-03-16T18:41:34.947000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.25,47.315286,-0.06103515625,0.0,28.3,1,4001
2026-03-16T18:41:34.994000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.25,47.315286,0.003814697265625,0.0,28.3,1,4001
2026-03-16T18:41:35.040000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.26,47.315286,0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:41:35.087000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.26,47.315286,0.0,0.0,28.3,0,4001
2026-03-16T18:41:35.133000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.26,48.603718,0.0,0.0,28.3,0,4001
2026-03-16T18:41:35.184000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.26,48.603718,0.0,0.0,28.3,0,4001
2026-03-16T18:41:35.231000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.26,48.603718,-0.09918212890625,0.064453125,28.3,1,4001
2026-03-16T18:41:35.278000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.26,48.603718,-1.857757568359375,1.130859375,28.3,1,4001
2026-03-16T18:41:35.325000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.28,48.603718,-1.3580322265625,0.115234375,28.3,1,4001
2026-03-16T18:41:35.371000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.28,48.603718,-0.751495361328125,0.244140625,28.3,1,4001
2026-03-16T18:41:35.418000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.56,48.603718,-0.926971435546875,0.474609375,28.3,1,4001
2026-03-16T18:41:35.467000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.56,48.603718,-1.007080078125,0.34375,28.3,1,4001
2026-03-16T18:41:35.518000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.99,48.603718,-0.66375732421875,0.087890625,28.3,1,4001
2026-03-16T18:41:35.565000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.99,48.603718,-0.530242919921875,0.115234375,28.3,1,4001
2026-03-16T18:41:35.611000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,48.603718,-0.26702880859375,0.033203125,28.3,1,4001
2026-03-16T18:41:35.667000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,48.603718,0.690460205078125,0.00390625,28.3,1,4001
2026-03-16T18:41:35.715000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.59,48.603718,0.23651123046875,0.017578125,28.3,1,4001
2026-03-16T18:41:35.761000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.59,48.603718,0.225067138671875,0.005859375,28.3,1,4001
2026-03-16T18:41:35.808000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.54,48.603718,-0.049591064453125,0.0,28.3,1,4001
2026-03-16T18:41:35.854000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.54,48.603718,0.087738037109375,0.0,28.3,1,4001
2026-03-16T18:41:35.901000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,48.603718,-0.034332275390625,0.0,28.3,0,4001
2026-03-16T18:41:35.948000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,48.603718,0.0,0.0,28.3,0,4001
2026-03-16T18:41:35.994000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,48.603718,0.0,0.0,28.3,0,4001
2026-03-16T18:41:36.041000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,48.603718,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:41:36.087000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,48.603718,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:41:36.134000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,48.603718,0.0,0.0,28.3,0,4001
2026-03-16T18:41:36.186000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,48.603718,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:41:36.237000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,48.603718,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:41:36.289000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,48.603718,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:41:36.340000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,48.603718,0.0,0.0,28.3,0,4001
2026-03-16T18:41:36.392000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,50.196927,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:36.448000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,50.196927,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:36.500000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,50.196927,0.0,0.01171875,28.400000000000002,1,4001
2026-03-16T18:41:36.554000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,50.196927,-1.28173828125,0.63671875,28.400000000000002,1,4001
2026-03-16T18:41:36.607000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.57,50.196927,-1.560211181640625,0.123046875,28.400000000000002,1,4001
2026-03-16T18:41:36.663000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.57,50.196927,-0.751495361328125,0.3515625,28.400000000000002,1,4001
2026-03-16T18:41:36.713000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.86,50.196927,-0.93841552734375,0.349609375,28.400000000000002,1,4001
2026-03-16T18:41:36.766000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.86,50.196927,-0.9307861328125,0.12109375,28.400000000000002,1,4001
2026-03-16T18:41:36.817000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.3,50.196927,-0.629425048828125,0.056640625,28.400000000000002,1,4001
2026-03-16T18:41:36.869000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.3,50.196927,-0.63323974609375,0.2734375,28.400000000000002,1,4001
2026-03-16T18:41:36.921000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.78,50.196927,-0.507354736328125,0.0859375,28.400000000000002,1,4001
2026-03-16T18:41:36.972000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.78,50.196927,-0.041961669921875,0.498046875,28.400000000000002,1,4001
2026-03-16T18:41:37.024000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.18,50.196927,0.568389892578125,0.029296875,28.400000000000002,1,4001
2026-03-16T18:41:37.074000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.18,50.196927,0.354766845703125,0.015625,28.400000000000002,1,4001
2026-03-16T18:41:37.125000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.16,50.196927,-0.019073486328125,0.0,28.400000000000002,1,4001
2026-03-16T18:41:37.177000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.16,50.196927,0.118255615234375,0.0,28.400000000000002,1,4001
2026-03-16T18:41:37.229000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.13,50.196927,0.019073486328125,0.0,28.400000000000002,0,4001
2026-03-16T18:41:37.280000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.13,50.196927,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:37.332000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.13,50.196927,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:37.384000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.13,51.460673,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:37.440000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.13,51.460673,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:37.492000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.13,51.460673,0.0,0.01171875,28.400000000000002,1,4001
2026-03-16T18:41:37.543000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.13,51.460673,-1.24359130859375,0.625,28.400000000000002,1,4001
2026-03-16T18:41:37.595000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.16,51.460673,-1.667022705078125,0.263671875,28.400000000000002,1,4001
2026-03-16T18:41:37.651000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.16,51.460673,-0.736236572265625,0.220703125,28.400000000000002,1,4001
2026-03-16T18:41:37.709000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.45,51.460673,-0.946044921875,0.41015625,28.400000000000002,1,4001
2026-03-16T18:41:37.759000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.45,51.460673,-0.9002685546875,0.3046875,28.400000000000002,1,4001
2026-03-16T18:41:37.806000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.88,51.460673,-0.629425048828125,0.046875,28.400000000000002,1,4001
2026-03-16T18:41:37.853000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.88,51.460673,-0.423431396484375,0.08203125,28.400000000000002,1,4001
2026-03-16T18:41:37.900000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.35,51.460673,0.0,0.3203125,28.400000000000002,1,4001
2026-03-16T18:41:37.948000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.35,51.460673,0.713348388671875,0.0,28.400000000000002,1,4001
2026-03-16T18:41:37.995000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,51.460673,0.030517578125,0.0,28.400000000000002,0,4001
2026-03-16T18:41:38.042000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,51.460673,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:38.089000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,51.460673,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:38.135000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,51.460673,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:38.182000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,51.460673,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:38.228000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,51.460673,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:38.275000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,51.460673,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:38.322000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,51.460673,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:38.368000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,51.460673,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:38.415000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,52.706248,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:38.466000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,52.706248,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:38.512000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,52.706248,-0.247955322265625,0.123046875,28.400000000000002,1,4001
2026-03-16T18:41:38.559000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.47,52.706248,-2.25830078125,1.0234375,28.400000000000002,1,4001
2026-03-16T18:41:38.605000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.48,52.706248,-1.28936767578125,0.2109375,28.400000000000002,1,4001
2026-03-16T18:41:38.652000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.48,52.706248,-0.736236572265625,0.251953125,28.400000000000002,1,4001
2026-03-16T18:41:38.700000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.76,52.706248,-0.926971435546875,0.34375,28.400000000000002,1,4001
2026-03-16T18:41:38.751000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.76,52.706248,-0.942230224609375,0.279296875,28.400000000000002,1,4001
2026-03-16T18:41:38.798000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.2,52.706248,-0.640869140625,0.09765625,28.400000000000002,1,4001
2026-03-16T18:41:38.844000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.2,52.706248,-0.316619873046875,0.1171875,28.400000000000002,1,4001
2026-03-16T18:41:38.891000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.64,52.706248,0.7476806640625,0.263671875,28.400000000000002,1,4001
2026-03-16T18:41:38.938000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.64,52.706248,0.423431396484375,0.009765625,28.400000000000002,1,4001
2026-03-16T18:41:38.984000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.71,52.706248,0.1068115234375,0.0,28.400000000000002,0,4001
2026-03-16T18:41:39.031000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.71,52.706248,-0.1220703125,0.0,28.400000000000002,0,4001
2026-03-16T18:41:39.077000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.7,52.706248,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:39.124000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.7,52.706248,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:39.171000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.7,52.706248,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:39.217000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.7,52.706248,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:39.264000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.7,52.706248,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:39.310000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.7,52.706248,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:39.357000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.7,52.706248,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:39.404000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.7,53.907724,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:39.454000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.7,53.907724,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:39.501000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.7,53.907724,-0.232696533203125,0.111328125,28.400000000000002,1,4001
