timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:41:51.449000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.649436,0.0,0.0,28.6,0,4001
2026-03-16T18:41:51.496000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.649436,0.0,0.0,28.6,0,4001
2026-03-16T18:41:51.542000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.649436,0.0,0.0,28.6,0,4001
2026-03-16T18:41:51.589000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.649436,0.0,0.0,28.6,0,4001
2026-03-16T18:41:51.636000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.649436,0.0,0.0,28.6,0,4001
2026-03-16T18:41:51.682000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.649436,0.0,0.0,28.6,0,4001
2026-03-16T18:41:51.729000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.649436,0.0,0.0,28.6,0,4001
2026-03-16T18:41:51.776000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.649436,0.0,0.0,28.6,0,4001
2026-03-16T18:41:51.822000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.649436,0.0,0.0,28.6,0,4001
2026-03-16T18:41:51.869000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.649436,0.0,0.0,28.6,0,4001
2026-03-16T18:41:51.919000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:51.978000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.028000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.076000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.124000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.171000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.219000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.266000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.314000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.362000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.409000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.457000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.505000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.553000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.600000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.652000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.705000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.755000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.806000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.864000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.917000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,59.220771,0.0,0.0,28.6,0,4001
2026-03-16T18:41:52.969000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.6,0,4001
2026-03-16T18:41:53.024000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.6,0,4001
2026-03-16T18:41:53.078000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.136000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.190000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.237000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.285000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.333000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.380000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.428000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.475000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.524000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.572000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.619000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.667000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.714000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.762000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.813000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.862000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.909000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:53.955000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,58.631275,0.0,0.0,28.5,0,4001
2026-03-16T18:41:54.003000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.5,0,4001
2026-03-16T18:41:54.054000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.5,0,4001
2026-03-16T18:41:54.102000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.5,0,4001
2026-03-16T18:41:54.150000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.203000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.251000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.297000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.344000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.391000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.437000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.484000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.530000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.577000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.624000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.670000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.717000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.763000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.817000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.865000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.912000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:54.959000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:55.006000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.890097,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:55.053000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.016419,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:55.104000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.016419,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:55.151000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.016419,0.0,0.009765625,28.400000000000002,2,4001
2026-03-16T18:41:55.198000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.92,57.016419,0.896453857421875,0.4140625,28.400000000000002,2,4001
2026-03-16T18:41:55.246000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.91,57.016419,1.712799072265625,0.16796875,28.400000000000002,2,4001
2026-03-16T18:41:55.295000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.91,57.016419,0.6561279296875,0.12890625,28.400000000000002,2,4001
2026-03-16T18:41:55.342000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.64,57.016419,0.759124755859375,0.322265625,28.400000000000002,2,4001
2026-03-16T18:41:55.388000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.64,57.016419,0.90789794921875,0.404296875,28.400000000000002,2,4001
2026-03-16T18:41:55.436000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.22,57.016419,0.705718994140625,0.05859375,28.400000000000002,2,4001
2026-03-16T18:41:55.483000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.22,57.016419,0.52642822265625,0.076171875,28.400000000000002,2,4001
2026-03-16T18:41:55.531000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.73,57.016419,0.5645751953125,0.2578125,28.400000000000002,2,4001
2026-03-16T18:41:55.579000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.73,57.016419,0.591278076171875,0.064453125,28.400000000000002,2,4001
2026-03-16T18:41:55.626000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.73,57.016419,0.6103515625,0.2734375,28.400000000000002,2,4001
2026-03-16T18:41:55.674000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.25,57.016419,0.63323974609375,0.099609375,28.400000000000002,2,4001
2026-03-16T18:41:55.721000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.25,57.016419,0.652313232421875,0.240234375,28.400000000000002,2,4001
2026-03-16T18:41:55.774000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.77,57.016419,0.644683837890625,0.076171875,28.400000000000002,2,4001
2026-03-16T18:41:55.823000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.77,57.016419,0.614166259765625,0.07421875,28.400000000000002,2,4001
2026-03-16T18:41:55.870000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.3,57.016419,0.293731689453125,0.052734375,28.400000000000002,2,4001
2026-03-16T18:41:55.918000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.3,57.016419,-1.102447509765625,0.021484375,28.400000000000002,2,4001
2026-03-16T18:41:55.965000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.99,57.016419,-0.316619873046875,0.01171875,28.400000000000002,2,4001
2026-03-16T18:41:56.013000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.99,57.016419,-0.244140625,0.009765625,28.400000000000002,2,4001
2026-03-16T18:41:56.061000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.04,57.016419,-0.12969970703125,0.009765625,28.400000000000002,2,4001
2026-03-16T18:41:56.108000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.04,56.02123,-0.2288818359375,0.0,28.400000000000002,2,4001
2026-03-16T18:41:56.160000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,-0.049591064453125,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.207000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.254000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.302000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.354000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.403000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.449000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.496000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.543000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.589000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.636000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.686000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.734000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.782000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.828000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.875000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.921000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:56.968000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:57.015000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:57.061000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:57.108000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,56.02123,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:57.155000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,54.88433,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:57.206000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,54.88433,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:41:57.253000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,54.88433,0.23651123046875,0.115234375,28.400000000000002,2,4001
2026-03-16T18:41:57.299000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.05,54.88433,2.2125244140625,0.978515625,28.400000000000002,2,4001
2026-03-16T18:41:57.346000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.03,54.88433,1.220703125,0.173828125,28.400000000000002,2,4001
2026-03-16T18:41:57.393000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.03,54.88433,0.762939453125,0.28515625,28.400000000000002,2,4001
2026-03-16T18:41:57.447000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.75,54.88433,0.9613037109375,0.466796875,28.400000000000002,2,4001
2026-03-16T18:41:57.494000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.75,54.88433,0.942230224609375,0.326171875,28.400000000000002,2,4001
2026-03-16T18:41:57.540000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,54.88433,0.64849853515625,0.0625,28.400000000000002,2,4001
2026-03-16T18:41:57.593000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,54.88433,0.637054443359375,0.3046875,28.400000000000002,2,4001
2026-03-16T18:41:57.639000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.84,54.88433,0.659942626953125,0.134765625,28.400000000000002,2,4001
2026-03-16T18:41:57.686000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.84,54.88433,0.659942626953125,0.0859375,28.400000000000002,2,4001
2026-03-16T18:41:57.733000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.36,54.88433,0.6561279296875,0.064453125,28.400000000000002,2,4001
2026-03-16T18:41:57.779000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.36,54.88433,0.362396240234375,0.115234375,28.400000000000002,2,4001
2026-03-16T18:41:57.826000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.92,54.88433,-0.6103515625,0.26171875,28.400000000000002,2,4001
2026-03-16T18:41:57.873000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.92,54.88433,-0.79345703125,0.0,28.400000000000002,2,4001
2026-03-16T18:41:57.921000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.86,54.88433,-0.1220703125,0.0,28.400000000000002,2,4001
2026-03-16T18:41:57.969000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.86,54.88433,-0.080108642578125,0.0,28.400000000000002,2,4001
2026-03-16T18:41:58.015000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.86,54.88433,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:58.062000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.86,54.88433,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:58.108000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.86,54.88433,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:58.155000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.86,54.88433,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:58.203000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.86,53.73675,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:58.259000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.86,53.73675,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:41:58.312000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.86,53.73675,0.0,0.00390625,28.5,2,4001
2026-03-16T18:41:58.363000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.86,53.73675,0.98419189453125,0.45703125,28.5,2,4001
2026-03-16T18:41:58.415000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.84,53.73675,1.819610595703125,0.208984375,28.5,2,4001
2026-03-16T18:41:58.466000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.84,53.73675,0.759124755859375,0.197265625,28.5,2,4001
2026-03-16T18:41:58.519000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.55,53.73675,0.9002685546875,0.369140625,28.400000000000002,2,4001
2026-03-16T18:41:58.578000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.55,53.73675,0.988006591796875,0.240234375,28.400000000000002,2,4001
2026-03-16T18:41:58.628000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.11,53.73675,0.545501708984375,0.017578125,28.5,2,4001
2026-03-16T18:41:58.676000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.11,53.73675,0.225067138671875,0.146484375,28.5,2,4001
2026-03-16T18:41:58.723000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.72,53.73675,-1.22833251953125,0.0,28.400000000000002,2,4001
2026-03-16T18:41:58.771000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.72,53.73675,-0.02288818359375,0.0,28.400000000000002,2,4001
2026-03-16T18:41:58.818000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,53.73675,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:58.865000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,53.73675,0.0,0.0,28.5,0,4001
2026-03-16T18:41:58.912000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,53.73675,0.0,0.0,28.5,0,4001
2026-03-16T18:41:58.958000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,53.73675,0.0,0.0,28.5,0,4001
2026-03-16T18:41:59.006000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,53.73675,0.0,0.0,28.5,0,4001
2026-03-16T18:41:59.053000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,53.73675,0.0,0.0,28.5,0,4001
2026-03-16T18:41:59.099000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,53.73675,0.0,0.0,28.5,0,4001
2026-03-16T18:41:59.147000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,53.73675,0.0,0.0,28.5,0,4001
2026-03-16T18:41:59.194000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,53.73675,0.0,0.0,28.5,0,4001
2026-03-16T18:41:59.242000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,52.477111,0.0,0.0,28.5,0,4001
2026-03-16T18:41:59.294000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,52.477111,0.0,0.0,28.5,2,4001
2026-03-16T18:41:59.341000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,52.477111,0.3814697265625,0.16796875,28.5,2,4001
2026-03-16T18:41:59.389000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.71,52.477111,2.2125244140625,0.677734375,28.5,2,4001
2026-03-16T18:41:59.436000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.69,52.477111,1.041412353515625,0.109375,28.5,2,4001
2026-03-16T18:41:59.484000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.69,52.477111,0.77056884765625,0.3203125,28.5,2,4001
2026-03-16T18:41:59.531000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.41,52.477111,0.965118408203125,0.55078125,28.5,2,4001
2026-03-16T18:41:59.579000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.41,52.477111,0.91552734375,0.115234375,28.5,2,4001
2026-03-16T18:41:59.634000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.97,52.477111,0.6256103515625,0.00390625,28.5,2,4001
2026-03-16T18:41:59.684000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.97,52.477111,0.26702880859375,0.169921875,28.5,2,4001
2026-03-16T18:41:59.732000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.53,52.477111,-1.087188720703125,0.00390625,28.5,2,4001
2026-03-16T18:41:59.778000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.53,52.477111,-0.102996826171875,0.0,28.5,2,4001
2026-03-16T18:41:59.825000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,52.477111,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:41:59.872000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,52.477111,0.0,0.0,28.5,0,4001
2026-03-16T18:41:59.918000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,52.477111,0.0,0.0,28.5,0,4001
2026-03-16T18:41:59.965000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,52.477111,0.0,0.0,28.5,0,4001
2026-03-16T18:42:00.011000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,52.477111,0.0,0.0,28.5,0,4001
2026-03-16T18:42:00.058000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,52.477111,0.0,0.0,28.5,0,4001
2026-03-16T18:42:00.105000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,52.477111,0.0,0.0,28.5,0,4001
2026-03-16T18:42:00.150000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,52.477111,0.0,0.0,28.5,0,4001
2026-03-16T18:42:00.197000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,52.477111,0.0,0.0,28.5,0,4001
2026-03-16T18:42:00.244000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,52.477111,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:00.290000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,51.178966,0.0,0.0,28.5,0,4001
2026-03-16T18:42:00.341000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,51.178966,0.0,0.0,28.5,0,4001
2026-03-16T18:42:00.387000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,51.178966,0.0,0.0,28.5,2,4001
2026-03-16T18:42:00.434000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,51.178966,0.40435791015625,0.17578125,28.5,2,4001
2026-03-16T18:42:00.481000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.45,51.178966,2.223968505859375,0.69140625,28.5,2,4001
2026-03-16T18:42:00.527000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.43,51.178966,1.071929931640625,0.173828125,28.5,2,4001
2026-03-16T18:42:00.574000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.43,51.178966,0.762939453125,0.345703125,28.5,2,4001
2026-03-16T18:42:00.620000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.15,51.178966,0.949859619140625,0.560546875,28.5,2,4001
2026-03-16T18:42:00.667000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.15,51.178966,0.934600830078125,0.103515625,28.5,2,4001
2026-03-16T18:42:00.717000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.72,51.178966,0.640869140625,0.017578125,28.5,2,4001
2026-03-16T18:42:00.765000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.72,51.178966,0.3662109375,0.05859375,28.5,2,4001
2026-03-16T18:42:00.812000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,51.178966,-0.3204345703125,0.25,28.5,2,4001
2026-03-16T18:42:00.858000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,51.178966,-0.522613525390625,0.029296875,28.5,2,4001
2026-03-16T18:42:00.905000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.17,51.178966,-0.244140625,0.01171875,28.5,2,4001
2026-03-16T18:42:00.952000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.17,51.178966,-0.2288818359375,0.00390625,28.5,2,4001
2026-03-16T18:42:00.998000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,51.178966,0.40435791015625,0.0,28.5,2,4001
2026-03-16T18:42:01.045000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,51.178966,-0.152587890625,0.0,28.5,2,4001
2026-03-16T18:42:01.091000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,51.178966,-0.0457763671875,0.0,28.5,0,4001
2026-03-16T18:42:01.138000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,51.178966,0.0,0.0,28.5,0,4001
2026-03-16T18:42:01.185000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,51.178966,0.0,0.0,28.5,0,4001
2026-03-16T18:42:01.231000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,51.178966,0.0,0.0,28.5,0,4001
2026-03-16T18:42:01.279000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,51.178966,0.0,0.0,28.5,0,4001
2026-03-16T18:42:01.325000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,51.178966,0.0,0.0,28.5,0,4001
2026-03-16T18:42:01.372000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,49.874135,0.0,0.0,28.5,0,4001
2026-03-16T18:42:01.423000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,49.874135,0.0,0.0,28.5,0,4001
2026-03-16T18:42:01.469000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,49.874135,0.0,0.0,28.5,0,4001
2026-03-16T18:42:01.516000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,49.874135,0.225067138671875,0.111328125,28.5,2,4001
2026-03-16T18:42:01.562000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.22,49.874135,2.166748046875,0.966796875,28.5,2,4001
2026-03-16T18:42:01.609000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.2,49.874135,1.16729736328125,0.15234375,28.5,2,4001
2026-03-16T18:42:01.657000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.2,49.874135,0.7476806640625,0.345703125,28.5,2,4001
2026-03-16T18:42:01.705000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.91,49.874135,0.93841552734375,0.478515625,28.5,2,4001
2026-03-16T18:42:01.753000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.91,49.874135,0.9613037109375,0.115234375,28.5,2,4001
2026-03-16T18:42:01.806000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,49.874135,0.637054443359375,0.205078125,28.5,2,4001
2026-03-16T18:42:01.860000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,49.874135,0.42724609375,0.00390625,28.5,2,4001
2026-03-16T18:42:01.908000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.01,49.874135,-0.019073486328125,0.373046875,28.5,2,4001
2026-03-16T18:42:01.955000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.01,49.874135,-0.5035400390625,0.0234375,28.5,2,4001
2026-03-16T18:42:02.003000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.87,49.874135,-0.28228759765625,0.015625,28.5,2,4001
2026-03-16T18:42:02.050000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.87,49.874135,-0.1983642578125,0.0,28.5,2,4001
2026-03-16T18:42:02.098000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.92,49.874135,0.0457763671875,0.0,28.5,2,4001
2026-03-16T18:42:02.146000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.92,49.874135,0.091552734375,0.0,28.5,2,4001
2026-03-16T18:42:02.193000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.92,49.874135,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:02.241000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.92,49.874135,0.0,0.0,28.5,0,4001
2026-03-16T18:42:02.287000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.92,49.874135,0.0,0.0,28.5,0,4001
2026-03-16T18:42:02.335000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.92,49.874135,0.0,0.0,28.5,0,4001
2026-03-16T18:42:02.383000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.92,48.555731,0.0,0.0,28.5,0,4001
2026-03-16T18:42:02.434000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.92,48.555731,0.0,0.0,28.5,0,4001
2026-03-16T18:42:02.482000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.92,48.555731,-0.003814697265625,0.01171875,28.5,2,4001
2026-03-16T18:42:02.529000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.92,48.555731,1.0528564453125,0.501953125,28.5,2,4001
2026-03-16T18:42:02.577000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.9,48.555731,1.7852783203125,0.23828125,28.5,2,4001
2026-03-16T18:42:02.628000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.9,48.555731,0.766754150390625,0.22265625,28.5,2,4001
2026-03-16T18:42:02.675000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.61,48.555731,0.8697509765625,0.396484375,28.5,2,4001
2026-03-16T18:42:02.722000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.61,48.555731,0.995635986328125,0.404296875,28.5,2,4001
2026-03-16T18:42:02.768000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.61,48.555731,0.759124755859375,0.267578125,28.5,2,4001
