timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:42:02.815000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.17,48.555731,0.6103515625,0.185546875,28.5,2,4001
2026-03-16T18:42:02.862000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.17,48.555731,0.3814697265625,0.01171875,28.5,2,4001
2026-03-16T18:42:02.910000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.69,48.555731,-0.41961669921875,0.24609375,28.5,2,4001
2026-03-16T18:42:02.959000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.69,48.555731,-0.339508056640625,0.017578125,28.5,2,4001
2026-03-16T18:42:03.005000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,48.555731,-0.335693359375,0.015625,28.5,2,4001
2026-03-16T18:42:03.052000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.55,48.555731,-0.1373291015625,0.0,28.5,2,4001
2026-03-16T18:42:03.099000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.59,48.555731,-0.11444091796875,0.0,28.5,2,4001
2026-03-16T18:42:03.145000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.59,48.555731,-0.091552734375,0.0,28.5,2,4001
2026-03-16T18:42:03.192000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.6,48.555731,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:03.238000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.6,48.555731,0.0,0.0,28.5,0,4001
2026-03-16T18:42:03.285000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.6,48.555731,0.0,0.0,28.5,0,4001
2026-03-16T18:42:03.332000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.6,48.555731,0.0,0.0,28.5,0,4001
2026-03-16T18:42:03.378000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.6,48.555731,0.0,0.0,28.5,0,4001
2026-03-16T18:42:03.426000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.6,47.267813,0.0,0.0,28.5,0,4001
2026-03-16T18:42:03.476000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.6,47.267813,-0.003814697265625,0.015625,28.5,2,4001
2026-03-16T18:42:03.526000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.6,47.267813,1.255035400390625,0.626953125,28.5,2,4001
2026-03-16T18:42:03.574000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.57,47.267813,1.689910888671875,0.19140625,28.5,2,4001
2026-03-16T18:42:03.621000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.57,47.267813,0.762939453125,0.22265625,28.5,2,4001
2026-03-16T18:42:03.674000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.29,47.267813,0.89263916015625,0.345703125,28.5,2,4001
2026-03-16T18:42:03.725000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.29,47.267813,0.995635986328125,0.322265625,28.5,2,4001
2026-03-16T18:42:03.777000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.85,47.267813,0.659942626953125,0.033203125,28.5,2,4001
2026-03-16T18:42:03.828000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.85,47.267813,0.49591064453125,0.005859375,28.5,2,4001
2026-03-16T18:42:03.880000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.38,47.267813,0.171661376953125,0.50390625,28.5,2,4001
2026-03-16T18:42:03.932000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.38,47.267813,-0.6103515625,0.029296875,28.5,2,4001
2026-03-16T18:42:03.985000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.27,47.267813,-0.331878662109375,0.015625,28.5,2,4001
2026-03-16T18:42:04.040000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.27,47.267813,-0.17547607421875,0.0,28.5,2,4001
2026-03-16T18:42:04.091000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.31,47.267813,0.0152587890625,0.0,28.5,0,4001
2026-03-16T18:42:04.143000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.31,47.267813,0.02288818359375,0.0,28.6,0,4001
2026-03-16T18:42:04.193000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.31,47.267813,0.0,0.0,28.6,0,4001
2026-03-16T18:42:04.245000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.31,47.267813,0.0,0.0,28.6,0,4001
2026-03-16T18:42:04.297000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.31,47.267813,0.0,0.0,28.6,0,4001
2026-03-16T18:42:04.348000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.31,47.267813,0.0,0.0,28.6,0,4001
2026-03-16T18:42:04.400000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.31,47.267813,0.0,0.0,28.6,0,4001
2026-03-16T18:42:04.452000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.31,47.267813,0.0,0.0,28.6,0,4001
2026-03-16T18:42:04.514000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.31,46.035049,0.0,0.0,28.6,0,4001
2026-03-16T18:42:04.569000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.31,46.035049,0.003814697265625,0.021484375,28.6,2,4001
2026-03-16T18:42:04.619000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.31,46.035049,1.369476318359375,0.697265625,28.6,2,4001
2026-03-16T18:42:04.669000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.28,46.035049,1.583099365234375,0.1796875,28.6,2,4001
2026-03-16T18:42:04.720000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.28,46.035049,0.732421875,0.216796875,28.6,2,4001
2026-03-16T18:42:04.772000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.0,46.035049,0.91552734375,0.439453125,28.6,2,4001
2026-03-16T18:42:04.823000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.0,46.035049,0.965118408203125,0.109375,28.6,2,4001
2026-03-16T18:42:04.875000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.55,46.035049,0.63323974609375,0.23828125,28.6,2,4001
2026-03-16T18:42:04.926000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.55,46.035049,0.3509521484375,0.12109375,28.6,2,4001
2026-03-16T18:42:04.978000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.1,46.035049,-0.8087158203125,0.263671875,28.6,2,4001
2026-03-16T18:42:05.029000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.1,46.035049,-0.37384033203125,0.021484375,28.6,2,4001
2026-03-16T18:42:05.085000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.04,46.035049,-0.247955322265625,0.00390625,28.6,2,4001
2026-03-16T18:42:05.140000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.04,46.035049,0.3662109375,0.0,28.6,2,4001
2026-03-16T18:42:05.191000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.08,46.035049,0.102996826171875,0.0,28.6,2,4001
2026-03-16T18:42:05.242000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.08,46.035049,0.0152587890625,0.0,28.6,0,4001
2026-03-16T18:42:05.292000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.08,46.035049,0.0,0.0,28.6,0,4001
2026-03-16T18:42:05.343000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.08,46.035049,0.0,0.0,28.6,0,4001
2026-03-16T18:42:05.394000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.08,46.035049,0.0,0.0,28.6,0,4001
2026-03-16T18:42:05.446000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.08,46.035049,0.0,0.0,28.6,0,4001
2026-03-16T18:42:05.504000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.08,46.035049,0.0,0.0,28.6,0,4001
2026-03-16T18:42:05.556000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.08,44.85694,0.0,0.0,28.6,0,4001
2026-03-16T18:42:05.611000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.08,44.85694,0.0,0.0,28.6,0,4001
2026-03-16T18:42:05.662000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.08,44.85694,0.011444091796875,0.0234375,28.6,2,4001
2026-03-16T18:42:05.714000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.08,44.85694,1.5869140625,0.8828125,28.6,2,4001
2026-03-16T18:42:05.765000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.06,44.85694,1.3885498046875,0.162109375,28.6,2,4001
2026-03-16T18:42:05.817000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.06,44.85694,0.743865966796875,0.228515625,28.6,2,4001
2026-03-16T18:42:05.868000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.76,44.85694,0.93841552734375,0.396484375,28.6,2,4001
2026-03-16T18:42:05.921000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.76,44.85694,0.926971435546875,0.158203125,28.6,2,4001
2026-03-16T18:42:05.973000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.32,44.85694,0.6103515625,0.017578125,28.6,2,4001
2026-03-16T18:42:06.024000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.32,44.85694,0.26702880859375,0.033203125,28.6,2,4001
2026-03-16T18:42:06.076000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,44.85694,-1.1444091796875,0.017578125,28.6,2,4001
2026-03-16T18:42:06.127000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,44.85694,-0.301361083984375,0.017578125,28.6,2,4001
2026-03-16T18:42:06.179000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.87,44.85694,-0.22125244140625,0.02734375,28.6,2,4001
2026-03-16T18:42:06.235000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.87,44.85694,-0.164031982421875,0.0,28.6,2,4001
2026-03-16T18:42:06.290000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,44.85694,-0.11444091796875,0.0,28.6,2,4001
2026-03-16T18:42:06.341000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,44.85694,-0.00762939453125,0.0,28.6,0,4001
2026-03-16T18:42:06.391000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,44.85694,0.0,0.0,28.6,0,4001
2026-03-16T18:42:06.441000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,44.85694,0.0,0.0,28.6,0,4001
2026-03-16T18:42:06.492000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,44.85694,0.0,0.0,28.6,0,4001
2026-03-16T18:42:06.544000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,44.85694,0.0,0.0,28.6,0,4001
2026-03-16T18:42:06.605000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,43.77596,0.0,0.0,28.6,0,4001
2026-03-16T18:42:06.662000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,43.77596,0.0,0.0,28.6,0,4001
2026-03-16T18:42:06.713000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,43.77596,0.0,0.0,28.6,0,4001
2026-03-16T18:42:06.765000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,43.77596,0.09918212890625,0.064453125,28.6,2,4001
2026-03-16T18:42:06.816000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.89,43.77596,2.1514892578125,1.0,28.6,2,4001
2026-03-16T18:42:06.869000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.88,43.77596,1.132965087890625,0.109375,28.6,2,4001
2026-03-16T18:42:06.922000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.88,43.77596,0.7781982421875,0.392578125,28.6,2,4001
2026-03-16T18:42:06.974000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.59,43.77596,0.980377197265625,0.345703125,28.6,2,4001
2026-03-16T18:42:07.026000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.59,43.77596,0.827789306640625,0.033203125,28.6,2,4001
2026-03-16T18:42:07.077000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.15,43.77596,0.34332275390625,0.029296875,28.6,2,4001
2026-03-16T18:42:07.130000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.15,43.77596,-0.70953369140625,0.26953125,28.6,2,4001
2026-03-16T18:42:07.182000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.77,43.77596,-0.37384033203125,0.017578125,28.6,2,4001
2026-03-16T18:42:07.234000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.78,43.77596,-0.2593994140625,0.01171875,28.6,2,4001
2026-03-16T18:42:07.286000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.78,43.77596,-0.247955322265625,0.01171875,28.6,2,4001
2026-03-16T18:42:07.341000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,43.77596,-0.34332275390625,0.0,28.6,2,4001
2026-03-16T18:42:07.395000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,43.77596,-0.057220458984375,0.0,28.6,2,4001
2026-03-16T18:42:07.446000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,43.77596,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:07.497000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,43.77596,0.0,0.0,28.6,0,4001
2026-03-16T18:42:07.547000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,43.77596,0.0,0.0,28.6,0,4001
2026-03-16T18:42:07.600000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,43.77596,0.0,0.0,28.6,0,4001
2026-03-16T18:42:07.658000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:07.715000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:07.767000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:07.818000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:07.870000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:07.922000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:07.974000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.025000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.077000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.128000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:08.180000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.232000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.283000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.335000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.390000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.446000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.493000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.540000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.588000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.641000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,42.792492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.690000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,41.954422,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.743000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,41.954422,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.791000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,41.954422,0.0,0.0,28.6,0,4001
2026-03-16T18:42:08.837000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,41.954422,0.011444091796875,0.02734375,28.6,2,4001
2026-03-16T18:42:08.885000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.81,41.954422,1.399993896484375,0.71484375,28.6,2,4001
2026-03-16T18:42:08.933000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.79,41.954422,1.644134521484375,0.208984375,28.6,2,4001
2026-03-16T18:42:08.979000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.79,41.954422,0.759124755859375,0.25,28.6,2,4001
2026-03-16T18:42:09.026000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.51,41.954422,0.873565673828125,0.4921875,28.6,2,4001
2026-03-16T18:42:09.073000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.51,41.954422,0.995635986328125,0.2109375,28.6,2,4001
2026-03-16T18:42:09.121000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.07,41.954422,0.728607177734375,0.2578125,28.6,2,4001
2026-03-16T18:42:09.169000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.07,41.954422,0.606536865234375,0.255859375,28.6,2,4001
2026-03-16T18:42:09.216000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.59,41.954422,0.637054443359375,0.09375,28.6,2,4001
2026-03-16T18:42:09.264000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.59,41.954422,0.644683837890625,0.19140625,28.6,2,4001
2026-03-16T18:42:09.311000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.59,41.954422,0.3814697265625,0.1171875,28.6,2,4001
2026-03-16T18:42:09.359000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.11,41.954422,-0.324249267578125,0.24609375,28.6,2,4001
2026-03-16T18:42:09.407000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.11,41.954422,-0.54168701171875,0.0,28.6,2,4001
2026-03-16T18:42:09.454000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.954422,-0.0152587890625,0.0,28.6,2,4001
2026-03-16T18:42:09.503000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.954422,-0.003814697265625,0.0,28.6,2,4001
2026-03-16T18:42:09.556000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.954422,0.0,0.0,28.6,0,4001
2026-03-16T18:42:09.605000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.954422,0.0,0.0,28.6,0,4001
2026-03-16T18:42:09.654000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.954422,0.0,0.0,28.6,0,4001
2026-03-16T18:42:09.702000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.954422,0.0,0.0,28.6,0,4001
2026-03-16T18:42:09.750000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:09.801000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:09.849000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:09.897000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:09.944000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:09.992000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.039000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.087000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.135000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.182000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.230000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.278000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.325000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.373000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.419000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.467000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.515000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.567000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.618000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.668000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.716000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.764000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,41.24663,0.0,0.0,28.6,0,4001
2026-03-16T18:42:10.812000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,40.679017,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:10.863000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,40.679017,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:10.911000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,40.679017,0.0,0.01171875,28.6,2,4001
2026-03-16T18:42:10.959000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.93,40.679017,1.071929931640625,0.515625,28.6,2,4001
2026-03-16T18:42:11.006000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.91,40.679017,1.811981201171875,0.244140625,28.6,2,4001
2026-03-16T18:42:11.054000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.91,40.679017,0.774383544921875,0.150390625,28.6,2,4001
2026-03-16T18:42:11.101000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.62,40.679017,0.850677490234375,0.4453125,28.6,2,4001
2026-03-16T18:42:11.149000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.62,40.679017,0.995635986328125,0.513671875,28.6,2,4001
2026-03-16T18:42:11.196000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.62,40.679017,0.77056884765625,0.080078125,28.6,2,4001
2026-03-16T18:42:11.242000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.17,40.679017,0.54168701171875,0.052734375,28.6,2,4001
2026-03-16T18:42:11.289000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.17,40.679017,0.255584716796875,0.15625,28.6,2,4001
2026-03-16T18:42:11.335000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.72,40.679017,-1.220703125,0.052734375,28.6,2,4001
2026-03-16T18:42:11.383000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.72,40.679017,0.049591064453125,0.0,28.6,2,4001
2026-03-16T18:42:11.431000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.679017,-0.118255615234375,0.0,28.6,2,4001
2026-03-16T18:42:11.478000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.679017,-0.034332275390625,0.0,28.6,2,4001
2026-03-16T18:42:11.525000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.679017,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:11.572000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.679017,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:11.619000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.679017,0.0,0.0,28.6,0,4001
2026-03-16T18:42:11.666000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.679017,0.0,0.0,28.6,0,4001
2026-03-16T18:42:11.720000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.679017,0.0,0.0,28.6,0,4001
2026-03-16T18:42:11.767000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.679017,0.0,0.0,28.6,0,4001
2026-03-16T18:42:11.819000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.6,0,4001
2026-03-16T18:42:11.873000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.6,0,4001
2026-03-16T18:42:11.920000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.6,0,4001
2026-03-16T18:42:11.966000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.6,0,4001
2026-03-16T18:42:12.013000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:12.059000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:12.106000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:12.153000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.6,0,4001
2026-03-16T18:42:12.199000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.6,0,4001
2026-03-16T18:42:12.246000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.6,0,4001
2026-03-16T18:42:12.292000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.6,0,4001
2026-03-16T18:42:12.339000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.6,0,4001
2026-03-16T18:42:12.386000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.6,0,4001
2026-03-16T18:42:12.432000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.6,0,4001
2026-03-16T18:42:12.479000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:12.525000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:12.572000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:12.619000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:12.665000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:12.719000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.6,0,4001
2026-03-16T18:42:12.766000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:12.813000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.279611,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:12.860000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:12.915000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:12.963000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.009000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.056000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.103000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.149000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.196000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.242000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.289000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.336000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.382000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.429000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.477000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.529000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.582000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.633000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.691000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.743000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.794000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.844000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.896000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.059371,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:13.948000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.009000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.061000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.107000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.154000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.200000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.247000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.294000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.341000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.388000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.434000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.482000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.530000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.576000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.623000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.678000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,-0.003814697265625,0.0,28.700000000000003,0,4001
