timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:42:14.727000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.774000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.821000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.869000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.916000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.002641,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:14.964000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.017000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.064000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.111000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.157000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.204000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.251000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.302000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.352000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.398000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.445000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.492000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.539000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.586000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.639000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.687000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.733000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.780000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.827000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.874000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.921000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:15.968000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.118937,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:16.015000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:42:16.066000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.112000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.159000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.206000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.253000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.300000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.346000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.394000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.445000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.491000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.544000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.591000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.638000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.685000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.731000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.778000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.824000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.871000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.919000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:16.966000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:17.014000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.407446,0.0,0.0,28.6,0,4001
2026-03-16T18:42:17.061000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.114000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.162000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.209000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.257000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.304000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.351000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.398000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.444000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.492000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.553000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.601000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.647000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.694000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.741000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.787000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.834000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.881000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.927000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:17.974000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:18.020000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:18.067000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:18.114000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,40.861535,0.0,0.0,28.5,0,4001
2026-03-16T18:42:18.160000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.5,0,4001
2026-03-16T18:42:18.211000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.5,0,4001
2026-03-16T18:42:18.257000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.5,0,4001
2026-03-16T18:42:18.304000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.5,0,4001
2026-03-16T18:42:18.351000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.5,0,4001
2026-03-16T18:42:18.397000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.5,0,4001
2026-03-16T18:42:18.444000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:18.490000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:18.537000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:18.584000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:18.630000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:18.682000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:18.734000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:18.782000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:18.830000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:18.876000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:18.923000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:18.969000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.016000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.063000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.116000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,41.476758,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.169000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.225000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.277000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.329000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.380000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.432000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.483000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.536000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.588000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.645000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.698000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.749000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.801000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.852000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:19.905000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.3,0,4001
2026-03-16T18:42:19.955000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.006000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.056000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.108000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.160000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,42.244074,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.211000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.268000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.319000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.371000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.422000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.474000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.526000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.577000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.635000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.686000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.737000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.788000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.840000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.891000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:20.943000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:21.001000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:21.052000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:21.103000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:21.152000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:21.203000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:21.254000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,43.147393,0.0,0.0,28.3,0,4001
2026-03-16T18:42:21.306000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,44.142147,0.0,0.0,28.3,0,4001
2026-03-16T18:42:21.363000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,44.142147,0.0,0.0,28.3,0,4001
2026-03-16T18:42:21.414000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,44.142147,0.0,0.373046875,28.3,1,4001
2026-03-16T18:42:21.466000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.65,44.142147,-0.415802001953125,0.1875,28.3,1,4001
2026-03-16T18:42:21.517000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.66,44.142147,-1.97601318359375,0.380859375,28.3,1,4001
2026-03-16T18:42:21.570000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.66,44.142147,-0.66375732421875,0.103515625,28.3,1,4001
2026-03-16T18:42:21.626000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.92,44.142147,-0.7476806640625,0.33203125,28.3,1,4001
2026-03-16T18:42:21.680000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.92,44.142147,-0.89263916015625,0.326171875,28.3,1,4001
2026-03-16T18:42:21.730000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.34,44.142147,-0.5950927734375,0.228515625,28.3,1,4001
2026-03-16T18:42:21.781000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.34,44.142147,-0.51116943359375,0.2578125,28.3,1,4001
2026-03-16T18:42:21.834000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.84,44.142147,-0.54931640625,0.109375,28.3,1,4001
2026-03-16T18:42:21.887000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.84,44.142147,-0.5645751953125,0.10546875,28.3,1,4001
2026-03-16T18:42:21.939000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.32,44.142147,-0.58746337890625,0.287109375,28.3,1,4001
2026-03-16T18:42:21.990000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.32,44.142147,-0.598907470703125,0.0859375,28.3,1,4001
2026-03-16T18:42:22.042000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.79,44.142147,-0.606536865234375,0.234375,28.3,1,4001
2026-03-16T18:42:22.094000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.79,44.142147,-0.640869140625,0.150390625,28.3,1,4001
2026-03-16T18:42:22.149000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.27,44.142147,-0.6561279296875,0.146484375,28.3,1,4001
2026-03-16T18:42:22.201000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.27,44.142147,-0.6561279296875,0.09375,28.3,1,4001
2026-03-16T18:42:22.248000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.75,44.142147,-0.4119873046875,0.021484375,28.3,1,4001
2026-03-16T18:42:22.295000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.75,45.284313,0.118255615234375,0.244140625,28.3,1,4001
2026-03-16T18:42:22.345000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.13,45.284313,0.400543212890625,0.02734375,28.3,1,4001
2026-03-16T18:42:22.392000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.13,45.284313,0.26702880859375,0.017578125,28.3,1,4001
2026-03-16T18:42:22.438000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.1,45.284313,0.3662109375,0.017578125,28.3,1,4001
2026-03-16T18:42:22.485000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.1,45.284313,-0.423431396484375,0.158203125,28.3,1,4001
2026-03-16T18:42:22.532000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.11,45.284313,-0.812530517578125,0.1875,28.3,1,4001
2026-03-16T18:42:22.581000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.11,45.284313,-0.858306884765625,0.267578125,28.3,1,4001
2026-03-16T18:42:22.629000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.32,45.284313,-0.942230224609375,0.326171875,28.3,1,4001
2026-03-16T18:42:22.675000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.32,45.284313,-0.980377197265625,0.439453125,28.3,1,4001
2026-03-16T18:42:22.722000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.74,45.284313,-0.743865966796875,0.19921875,28.3,1,4001
2026-03-16T18:42:22.769000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.74,45.284313,-0.423431396484375,0.015625,28.3,1,4001
2026-03-16T18:42:22.818000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.19,45.284313,0.02288818359375,0.30859375,28.3,1,4001
2026-03-16T18:42:22.866000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.19,45.284313,0.530242919921875,0.033203125,28.3,1,4001
2026-03-16T18:42:22.913000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.26,45.284313,0.28228759765625,0.017578125,28.3,1,4001
2026-03-16T18:42:22.960000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.26,45.284313,0.0,0.0,28.3,1,4001
2026-03-16T18:42:23.007000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,45.284313,0.18310546875,0.0,28.3,1,4001
2026-03-16T18:42:23.053000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,45.284313,0.049591064453125,0.0,28.3,1,4001
2026-03-16T18:42:23.100000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,45.284313,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:42:23.147000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,45.284313,-0.003814697265625,0.0,28.3,0,4001
2026-03-16T18:42:23.193000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,45.284313,0.0,0.0,28.3,0,4001
2026-03-16T18:42:23.240000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,45.284313,0.0,0.0,28.3,0,4001
2026-03-16T18:42:23.286000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,45.284313,0.0,0.0,28.3,0,4001
2026-03-16T18:42:23.334000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,45.284313,0.0,0.0,28.3,0,4001
2026-03-16T18:42:23.384000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,46.459355,0.0,0.0,28.3,0,4001
2026-03-16T18:42:23.435000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,46.459355,0.0,0.0,28.3,0,4001
2026-03-16T18:42:23.482000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,46.459355,0.0,0.0,28.3,0,4001
2026-03-16T18:42:23.533000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,46.459355,-0.240325927734375,0.1171875,28.3,1,4001
2026-03-16T18:42:23.581000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.22,46.459355,-2.162933349609375,0.92578125,28.3,1,4001
2026-03-16T18:42:23.627000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.24,46.459355,-1.1749267578125,0.109375,28.3,1,4001
2026-03-16T18:42:23.674000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.24,46.459355,-0.75531005859375,0.361328125,28.3,1,4001
2026-03-16T18:42:23.721000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.52,46.459355,-0.942230224609375,0.525390625,28.3,1,4001
2026-03-16T18:42:23.767000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.52,46.459355,-0.972747802734375,0.2109375,28.3,1,4001
2026-03-16T18:42:23.814000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.95,46.459355,-0.66375732421875,0.044921875,28.3,1,4001
2026-03-16T18:42:23.861000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.95,46.459355,-0.34332275390625,0.017578125,28.3,1,4001
2026-03-16T18:42:23.907000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.39,46.459355,0.530242919921875,0.263671875,28.3,1,4001
2026-03-16T18:42:23.954000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.39,46.459355,1.0528564453125,0.0,28.3,1,4001
2026-03-16T18:42:24+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,46.459355,-0.034332275390625,0.0,28.3,0,4001
2026-03-16T18:42:24.047000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,46.459355,-0.011444091796875,0.0,28.3,0,4001
2026-03-16T18:42:24.094000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,46.459355,0.0,0.0,28.3,0,4001
2026-03-16T18:42:24.140000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,46.459355,0.0,0.0,28.3,0,4001
2026-03-16T18:42:24.187000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,46.459355,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:24.233000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,46.459355,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:24.280000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,46.459355,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:24.327000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,46.459355,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:24.373000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,46.459355,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:24.421000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,47.715822,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:24.477000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,47.715822,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:24.526000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,47.715822,-0.28228759765625,0.134765625,28.400000000000002,1,4001
2026-03-16T18:42:24.573000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.46,47.715822,-2.216339111328125,0.9609375,28.400000000000002,1,4001
2026-03-16T18:42:24.619000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.48,47.715822,-1.239776611328125,0.169921875,28.400000000000002,1,4001
2026-03-16T18:42:24.666000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.48,47.715822,-0.7476806640625,0.25,28.400000000000002,1,4001
2026-03-16T18:42:24.712000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.76,47.715822,-0.942230224609375,0.396484375,28.400000000000002,1,4001
2026-03-16T18:42:24.759000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.76,47.715822,-0.9765625,0.1328125,28.400000000000002,1,4001
2026-03-16T18:42:24.806000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.19,47.715822,-0.667572021484375,0.091796875,28.400000000000002,1,4001
2026-03-16T18:42:24.852000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.19,47.715822,-0.3814697265625,0.12890625,28.400000000000002,1,4001
2026-03-16T18:42:24.899000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.64,47.715822,0.11444091796875,0.23828125,28.400000000000002,1,4001
2026-03-16T18:42:24.945000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.64,47.715822,0.431060791015625,0.0,28.400000000000002,1,4001
2026-03-16T18:42:24.992000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,47.715822,0.03814697265625,0.0,28.400000000000002,1,4001
2026-03-16T18:42:25.039000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,47.715822,-0.1220703125,0.0,28.400000000000002,1,4001
2026-03-16T18:42:25.085000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,47.715822,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:25.132000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,47.715822,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:25.178000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,47.715822,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:25.225000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,47.715822,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:25.272000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,47.715822,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:25.318000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,47.715822,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:25.365000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,47.715822,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:25.412000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,47.715822,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:25.458000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,49.048063,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:25.509000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,49.048063,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:25.557000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,49.048063,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:25.611000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,49.048063,-0.164031982421875,0.087890625,28.400000000000002,1,4001
2026-03-16T18:42:25.658000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,49.048063,-2.12860107421875,1.130859375,28.400000000000002,1,4001
2026-03-16T18:42:25.705000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.73,49.048063,-1.30462646484375,0.123046875,28.400000000000002,1,4001
2026-03-16T18:42:25.754000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.73,49.048063,-0.74005126953125,0.234375,28.400000000000002,1,4001
2026-03-16T18:42:25.800000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.02,49.048063,-0.92315673828125,0.45703125,28.400000000000002,1,4001
2026-03-16T18:42:25.847000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.02,49.048063,-0.980377197265625,0.146484375,28.400000000000002,1,4001
2026-03-16T18:42:25.894000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,49.048063,-0.67138671875,0.22265625,28.400000000000002,1,4001
2026-03-16T18:42:25.942000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,49.048063,-0.499725341796875,0.126953125,28.400000000000002,1,4001
2026-03-16T18:42:25.990000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.91,49.048063,-0.2288818359375,0.1640625,28.400000000000002,1,4001
2026-03-16T18:42:26.037000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.91,49.048063,1.255035400390625,0.0,28.400000000000002,1,4001
2026-03-16T18:42:26.085000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,49.048063,0.03814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:26.131000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,49.048063,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:26.178000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,49.048063,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:26.225000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,49.048063,0.0,0.0,28.400000000000002,0,4001
