timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:42:26.271000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,49.048063,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:26.318000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,49.048063,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:26.365000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,49.048063,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:26.411000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,49.048063,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:26.458000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,49.048063,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:26.504000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,50.339035,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:26.555000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,50.339035,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:26.602000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,50.339035,-0.1068115234375,0.064453125,28.400000000000002,1,4001
2026-03-16T18:42:26.652000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.05,50.339035,-1.888275146484375,1.158203125,28.400000000000002,1,4001
2026-03-16T18:42:26.705000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.07,50.339035,-1.220703125,0.203125,28.400000000000002,1,4001
2026-03-16T18:42:26.751000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.07,50.339035,-0.751495361328125,0.26953125,28.400000000000002,1,4001
2026-03-16T18:42:26.798000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.35,50.339035,-0.946044921875,0.3515625,28.400000000000002,1,4001
2026-03-16T18:42:26.845000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.35,50.339035,-0.9613037109375,0.12109375,28.400000000000002,1,4001
2026-03-16T18:42:26.892000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.78,50.339035,-0.652313232421875,0.26171875,28.400000000000002,1,4001
2026-03-16T18:42:26.939000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.78,50.339035,-0.400543212890625,0.123046875,28.400000000000002,1,4001
2026-03-16T18:42:26.985000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.24,50.339035,-0.00762939453125,0.267578125,28.400000000000002,1,4001
2026-03-16T18:42:27.032000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.24,50.339035,0.4730224609375,0.0234375,28.400000000000002,1,4001
2026-03-16T18:42:27.079000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.31,50.339035,0.25177001953125,0.017578125,28.400000000000002,1,4001
2026-03-16T18:42:27.125000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.31,50.339035,0.202178955078125,0.00390625,28.400000000000002,1,4001
2026-03-16T18:42:27.172000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.27,50.339035,-0.12969970703125,0.0,28.400000000000002,1,4001
2026-03-16T18:42:27.219000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.27,50.339035,0.091552734375,0.0,28.400000000000002,1,4001
2026-03-16T18:42:27.272000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.27,50.339035,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:27.324000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.27,50.339035,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:27.375000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.27,50.339035,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:27.427000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.27,50.339035,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:27.478000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.27,50.339035,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:27.531000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.27,50.339035,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:27.585000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.27,51.642473,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:27.642000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.27,51.642473,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:27.693000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.27,51.642473,-0.171661376953125,0.087890625,28.400000000000002,1,4001
2026-03-16T18:42:27.750000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.27,51.642473,-2.208709716796875,0.7265625,28.5,1,4001
2026-03-16T18:42:27.806000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.29,51.642473,-0.90789794921875,0.216796875,28.5,1,4001
2026-03-16T18:42:27.854000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.29,51.642473,-0.8087158203125,0.421875,28.5,1,4001
2026-03-16T18:42:27.902000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.57,51.642473,-0.98419189453125,0.451171875,28.5,1,4001
2026-03-16T18:42:27.949000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.57,51.642473,-0.8392333984375,0.091796875,28.5,1,4001
2026-03-16T18:42:27.997000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.02,51.642473,-0.61798095703125,0.052734375,28.5,1,4001
2026-03-16T18:42:28.044000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.02,51.642473,-0.423431396484375,0.046875,28.5,1,4001
2026-03-16T18:42:28.091000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.48,51.642473,0.00762939453125,0.345703125,28.5,1,4001
2026-03-16T18:42:28.138000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.48,51.642473,0.48828125,0.0234375,28.400000000000002,1,4001
2026-03-16T18:42:28.184000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.63,51.642473,0.293731689453125,0.015625,28.400000000000002,1,4001
2026-03-16T18:42:28.231000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.63,51.642473,0.278472900390625,0.0,28.400000000000002,1,4001
2026-03-16T18:42:28.277000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.58,51.642473,-0.011444091796875,0.0,28.5,1,4001
2026-03-16T18:42:28.324000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.58,51.642473,-0.091552734375,0.0,28.5,1,4001
2026-03-16T18:42:28.371000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.58,51.642473,0.0,0.0,28.5,0,4001
2026-03-16T18:42:28.417000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.58,51.642473,0.0,0.0,28.5,0,4001
2026-03-16T18:42:28.464000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.58,51.642473,0.0,0.0,28.5,0,4001
2026-03-16T18:42:28.511000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.58,51.642473,0.0,0.0,28.5,0,4001
2026-03-16T18:42:28.557000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.58,51.642473,0.0,0.0,28.5,0,4001
2026-03-16T18:42:28.605000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.58,52.942982,0.0,0.0,28.5,0,4001
2026-03-16T18:42:28.656000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.58,52.942982,0.0,0.0,28.5,1,4001
2026-03-16T18:42:28.710000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.58,52.942982,-1.02996826171875,0.490234375,28.5,1,4001
2026-03-16T18:42:28.758000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.6,52.942982,-1.82342529296875,0.24609375,28.5,1,4001
2026-03-16T18:42:28.806000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.6,52.942982,-0.79345703125,0.169921875,28.5,1,4001
2026-03-16T18:42:28.855000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.89,52.942982,-0.850677490234375,0.451171875,28.5,1,4001
2026-03-16T18:42:28.906000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.89,52.942982,-0.9918212890625,0.322265625,28.5,1,4001
2026-03-16T18:42:28.954000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.33,52.942982,-0.72479248046875,0.099609375,28.5,1,4001
2026-03-16T18:42:29.001000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.33,52.942982,-0.606536865234375,0.111328125,28.5,1,4001
2026-03-16T18:42:29.049000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.8,52.942982,-0.316619873046875,0.015625,28.5,1,4001
2026-03-16T18:42:29.097000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.8,52.942982,1.049041748046875,0.193359375,28.5,1,4001
2026-03-16T18:42:29.144000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.8,52.942982,0.6561279296875,0.0,28.5,0,4001
2026-03-16T18:42:29.192000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,52.942982,0.064849853515625,0.0,28.5,0,4001
2026-03-16T18:42:29.238000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,52.942982,-0.011444091796875,0.0,28.5,0,4001
2026-03-16T18:42:29.285000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,52.942982,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:29.333000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,52.942982,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:29.380000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,52.942982,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:29.427000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,52.942982,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:29.474000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,52.942982,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:29.523000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,52.942982,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:29.570000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,52.942982,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:29.617000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,52.942982,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:29.671000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,54.152583,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:29.723000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,54.152583,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:29.771000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,54.152583,-0.0762939453125,0.05078125,28.5,1,4001
2026-03-16T18:42:29.820000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.95,54.152583,-1.80816650390625,1.083984375,28.5,1,4001
2026-03-16T18:42:29.867000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.96,54.152583,-1.422882080078125,0.1875,28.5,1,4001
2026-03-16T18:42:29.915000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.96,54.152583,-0.743865966796875,0.30859375,28.5,1,4001
2026-03-16T18:42:29.962000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.25,54.152583,-0.91552734375,0.513671875,28.5,1,4001
2026-03-16T18:42:30.011000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.25,54.152583,-0.9918212890625,0.1796875,28.5,1,4001
2026-03-16T18:42:30.058000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.69,54.152583,-0.675201416015625,0.029296875,28.5,1,4001
2026-03-16T18:42:30.105000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.69,54.152583,-0.324249267578125,0.0234375,28.5,1,4001
2026-03-16T18:42:30.152000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.12,54.152583,0.728607177734375,0.2578125,28.5,1,4001
2026-03-16T18:42:30.198000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.12,54.152583,0.469207763671875,0.017578125,28.5,1,4001
2026-03-16T18:42:30.245000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.13,54.152583,0.28228759765625,0.015625,28.5,1,4001
2026-03-16T18:42:30.292000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.13,54.152583,0.0457763671875,0.0,28.5,1,4001
2026-03-16T18:42:30.338000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,54.152583,0.217437744140625,0.0,28.5,1,4001
2026-03-16T18:42:30.385000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,54.152583,-0.026702880859375,0.0,28.5,1,4001
2026-03-16T18:42:30.431000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,54.152583,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:30.478000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,54.152583,0.0,0.0,28.5,0,4001
2026-03-16T18:42:30.525000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,54.152583,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:30.571000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,54.152583,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:30.621000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,54.152583,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:30.667000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,54.152583,0.0,0.0,28.5,0,4001
2026-03-16T18:42:30.714000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,55.323289,0.0,0.0,28.5,0,4001
2026-03-16T18:42:30.765000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,55.323289,0.0,0.0,28.5,0,4001
2026-03-16T18:42:30.812000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,55.323289,0.0,0.0,28.5,0,4001
2026-03-16T18:42:30.859000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,55.323289,-0.041961669921875,0.041015625,28.5,1,4001
2026-03-16T18:42:30.905000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.09,55.323289,-1.5869140625,0.87109375,28.5,1,4001
2026-03-16T18:42:30.952000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.11,55.323289,-1.605987548828125,0.185546875,28.5,1,4001
2026-03-16T18:42:30.999000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.11,55.323289,-0.759124755859375,0.203125,28.5,1,4001
2026-03-16T18:42:31.045000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.39,55.323289,-0.89263916015625,0.33203125,28.5,1,4001
2026-03-16T18:42:31.093000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.39,55.323289,-1.003265380859375,0.244140625,28.5,1,4001
2026-03-16T18:42:31.145000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.83,55.323289,-0.701904296875,0.15234375,28.5,1,4001
2026-03-16T18:42:31.192000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.83,55.323289,-0.38909912109375,0.080078125,28.5,1,4001
2026-03-16T18:42:31.239000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.27,55.323289,0.06866455078125,0.23828125,28.5,1,4001
2026-03-16T18:42:31.285000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.27,55.323289,0.568389892578125,0.0,28.5,1,4001
2026-03-16T18:42:31.332000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,55.323289,0.026702880859375,0.0,28.5,0,4001
2026-03-16T18:42:31.378000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,55.323289,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:31.426000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,55.323289,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:31.473000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,55.323289,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:31.519000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,55.323289,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:31.569000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,55.323289,0.0,0.0,28.5,0,4001
2026-03-16T18:42:31.616000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,55.323289,0.0,0.0,28.5,0,4001
2026-03-16T18:42:31.663000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,55.323289,0.0,0.0,28.5,0,4001
2026-03-16T18:42:31.710000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,55.323289,0.0,0.0,28.5,0,4001
2026-03-16T18:42:31.757000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,56.385062,0.0,0.0,28.5,0,4001
2026-03-16T18:42:31.809000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,56.385062,0.0,0.0,28.5,0,4001
2026-03-16T18:42:31.856000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,56.385062,-0.1068115234375,0.064453125,28.5,1,4001
2026-03-16T18:42:31.904000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,56.385062,-1.9378662109375,1.201171875,28.5,1,4001
2026-03-16T18:42:31.951000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.35,56.385062,-1.369476318359375,0.111328125,28.5,1,4001
2026-03-16T18:42:31.999000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.35,56.385062,-0.759124755859375,0.22265625,28.5,1,4001
2026-03-16T18:42:32.047000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,56.385062,-0.926971435546875,0.373046875,28.5,1,4001
2026-03-16T18:42:32.094000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,56.385062,-0.9918212890625,0.134765625,28.5,1,4001
2026-03-16T18:42:32.142000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.07,56.385062,-0.499725341796875,0.138671875,28.5,1,4001
2026-03-16T18:42:32.192000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.07,56.385062,0.05340576171875,0.41015625,28.5,1,4001
2026-03-16T18:42:32.245000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.39,56.385062,0.46539306640625,0.02734375,28.5,1,4001
2026-03-16T18:42:32.293000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.39,56.385062,0.3204345703125,0.017578125,28.5,1,4001
2026-03-16T18:42:32.340000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.33,56.385062,0.370025634765625,0.0,28.5,1,4001
2026-03-16T18:42:32.387000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.33,56.385062,-0.164031982421875,0.0,28.5,1,4001
2026-03-16T18:42:32.433000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,56.385062,0.08392333984375,0.0,28.5,0,4001
2026-03-16T18:42:32.481000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,56.385062,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:32.529000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,56.385062,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:32.581000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,56.385062,0.0,0.0,28.5,0,4001
2026-03-16T18:42:32.629000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,56.385062,0.0,0.0,28.5,0,4001
2026-03-16T18:42:32.676000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,56.385062,0.0,0.0,28.5,0,4001
2026-03-16T18:42:32.724000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,56.385062,0.0,0.0,28.5,0,4001
2026-03-16T18:42:32.772000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,56.385062,0.0,0.0,28.5,0,4001
2026-03-16T18:42:32.819000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.5,0,4001
2026-03-16T18:42:32.876000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.5,0,4001
2026-03-16T18:42:32.927000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.5,0,4001
2026-03-16T18:42:32.980000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.5,0,4001
2026-03-16T18:42:33.032000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.5,0,4001
2026-03-16T18:42:33.084000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.5,0,4001
2026-03-16T18:42:33.135000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.5,0,4001
2026-03-16T18:42:33.185000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.5,0,4001
2026-03-16T18:42:33.237000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.5,0,4001
2026-03-16T18:42:33.289000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.5,0,4001
2026-03-16T18:42:33.344000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.5,0,4001
2026-03-16T18:42:33.394000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.6,0,4001
2026-03-16T18:42:33.444000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.6,0,4001
2026-03-16T18:42:33.494000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.6,0,4001
2026-03-16T18:42:33.545000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.6,0,4001
2026-03-16T18:42:33.597000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:33.653000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.6,0,4001
2026-03-16T18:42:33.705000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.6,0,4001
2026-03-16T18:42:33.756000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.6,0,4001
2026-03-16T18:42:33.808000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,57.33292,0.0,0.0,28.6,0,4001
2026-03-16T18:42:33.859000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,58.165885,0.0,0.0,28.6,0,4001
2026-03-16T18:42:33.915000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,58.165885,0.0,0.00390625,28.6,1,4001
2026-03-16T18:42:33.966000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.32,58.165885,-1.01470947265625,0.46875,28.6,1,4001
2026-03-16T18:42:34.017000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.35,58.165885,-1.720428466796875,0.28125,28.6,1,4001
2026-03-16T18:42:34.069000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.35,58.165885,-0.77056884765625,0.216796875,28.6,1,4001
2026-03-16T18:42:34.120000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.63,58.165885,-0.91552734375,0.427734375,28.6,1,4001
2026-03-16T18:42:34.172000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.63,58.165885,-0.995635986328125,0.205078125,28.6,1,4001
2026-03-16T18:42:34.223000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.07,58.165885,-0.667572021484375,0.255859375,28.6,1,4001
2026-03-16T18:42:34.275000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.07,58.165885,-0.640869140625,0.09765625,28.6,1,4001
2026-03-16T18:42:34.327000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.56,58.165885,-0.659942626953125,0.2578125,28.6,1,4001
2026-03-16T18:42:34.381000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.56,58.165885,-0.518798828125,0.126953125,28.6,1,4001
2026-03-16T18:42:34.438000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.02,58.165885,0.0152587890625,0.228515625,28.6,1,4001
2026-03-16T18:42:34.485000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.02,58.165885,0.530242919921875,0.02734375,28.6,1,4001
2026-03-16T18:42:34.532000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.16,58.165885,0.301361083984375,0.015625,28.6,1,4001
2026-03-16T18:42:34.579000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.16,58.165885,0.240325927734375,0.005859375,28.6,1,4001
2026-03-16T18:42:34.626000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.1,58.165885,-0.213623046875,0.0,28.6,1,4001
2026-03-16T18:42:34.673000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.1,58.165885,0.026702880859375,0.0,28.6,1,4001
2026-03-16T18:42:34.724000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.165885,0.0,0.0,28.6,0,4001
2026-03-16T18:42:34.772000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.165885,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:34.818000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.165885,0.0,0.0,28.6,0,4001
2026-03-16T18:42:34.865000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.165885,0.0,0.0,28.6,0,4001
2026-03-16T18:42:34.913000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:34.964000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.012000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.059000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.107000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.154000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.202000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.250000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.297000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.345000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.392000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.439000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.490000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.541000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.588000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.634000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.681000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.735000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.782000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.829000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.875000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.922000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,58.863851,0.0,0.0,28.6,0,4001
2026-03-16T18:42:35.969000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,59.395962,0.0,0.0,28.6,0,4001
2026-03-16T18:42:36.019000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,59.395962,0.0,0.0,28.6,0,4001
2026-03-16T18:42:36.067000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,59.395962,0.0,0.0,28.6,0,4001
2026-03-16T18:42:36.113000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,59.395962,-0.0457763671875,0.0390625,28.6,1,4001
2026-03-16T18:42:36.160000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.11,59.395962,-1.5869140625,0.87109375,28.6,1,4001
2026-03-16T18:42:36.207000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.13,59.395962,-1.57928466796875,0.19140625,28.6,1,4001
2026-03-16T18:42:36.253000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.13,59.395962,-0.762939453125,0.21484375,28.6,1,4001
2026-03-16T18:42:36.300000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.41,59.395962,-0.90789794921875,0.33203125,28.6,1,4001
2026-03-16T18:42:36.346000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.41,59.395962,-1.007080078125,0.21484375,28.6,1,4001
2026-03-16T18:42:36.393000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.84,59.395962,-0.736236572265625,0.076171875,28.6,1,4001
2026-03-16T18:42:36.440000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.84,59.395962,-0.54168701171875,0.087890625,28.6,1,4001
2026-03-16T18:42:36.486000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.3,59.395962,-0.26702880859375,0.10546875,28.6,1,4001
2026-03-16T18:42:36.533000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.3,59.395962,1.033782958984375,0.009765625,28.6,1,4001
2026-03-16T18:42:36.582000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.3,59.395962,0.308990478515625,0.021484375,28.6,1,4001
2026-03-16T18:42:36.632000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.37,59.395962,0.270843505859375,0.0,28.6,1,4001
2026-03-16T18:42:36.683000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.37,59.395962,0.141143798828125,0.0,28.6,1,4001
2026-03-16T18:42:36.730000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.395962,-0.072479248046875,0.0,28.6,1,4001
2026-03-16T18:42:36.777000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.395962,-0.00762939453125,0.0,28.6,0,4001
2026-03-16T18:42:36.823000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.395962,0.0,0.0,28.6,0,4001
2026-03-16T18:42:36.870000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.395962,0.0,0.0,28.6,0,4001
2026-03-16T18:42:36.917000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.395962,0.0,0.0,28.6,0,4001
2026-03-16T18:42:36.963000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.395962,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.010000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.060000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.107000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.154000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:37.200000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.247000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:37.293000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.340000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.387000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.433000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.480000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:37.527000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.574000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.621000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:37.668000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.727000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
