timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:42:37.773000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.820000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.867000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.913000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:37.960000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.006000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.759208,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.053000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.104000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.150000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.197000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:38.243000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:38.290000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.337000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:38.383000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:38.431000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.478000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.524000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.572000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.618000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.665000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.712000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.767000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:38.819000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.866000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.914000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.0,0.0,28.6,0,4001
2026-03-16T18:42:38.961000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:39.009000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:39.057000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.962048,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:39.104000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.157000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.204000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.252000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.300000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.347000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.394000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.440000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.493000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.547000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.600000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.653000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:39.704000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.756000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.807000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.867000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.924000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:39.972000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.019000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.065000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.113000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.990492,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.159000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.210000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.257000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.303000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:40.351000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:40.397000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:40.444000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.491000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.537000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.584000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:42:40.630000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.677000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.724000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.771000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.818000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.864000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.911000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:40.969000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.018000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.065000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.111000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.158000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.846188,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.205000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.255000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.303000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.349000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.396000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.444000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.491000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.538000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.584000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.631000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.678000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.724000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.771000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.818000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.865000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.912000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:41.963000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:42.011000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:42.057000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:42.104000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.6,0,4001
2026-03-16T18:42:42.151000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.197000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.245000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.292000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.340000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.388000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,59.532515,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.435000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.487000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.534000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.582000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.630000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.677000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.724000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.779000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.830000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.878000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.925000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:42.972000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:43.018000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:43.065000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:43.112000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:43.158000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:43.207000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:43.254000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:43.302000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.5,0,4001
2026-03-16T18:42:43.350000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.397000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.932381,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.445000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.496000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.543000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.590000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.636000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.683000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.729000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.777000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.824000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.880000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.930000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:43.977000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.025000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.073000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.120000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.168000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.215000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.263000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.311000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.357000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.405000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,58.289426,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.453000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.505000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.553000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.599000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.646000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.692000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.739000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.786000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:44.832000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:44.882000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:44.929000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:44.986000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:45.039000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:45.089000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:45.139000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:45.191000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:45.243000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:45.294000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:45.346000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:45.398000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:45.449000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,57.512121,0.0,0.0,28.3,0,4001
2026-03-16T18:42:45.500000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,56.603459,0.0,0.0,28.3,0,4001
2026-03-16T18:42:45.554000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,56.603459,0.0,0.0,28.3,0,4001
2026-03-16T18:42:45.607000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,56.603459,0.0,0.0,28.3,2,4001
2026-03-16T18:42:45.658000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.33,56.603459,0.270843505859375,0.1328125,28.3,2,4001
2026-03-16T18:42:45.710000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.35,56.603459,2.1209716796875,0.66796875,28.3,2,4001
2026-03-16T18:42:45.761000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.35,56.603459,0.827789306640625,0.10546875,28.3,2,4001
2026-03-16T18:42:45.817000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.08,56.603459,0.720977783203125,0.28515625,28.3,2,4001
2026-03-16T18:42:45.870000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.08,56.603459,0.911712646484375,0.333984375,28.3,2,4001
2026-03-16T18:42:45.920000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.67,56.603459,0.6866455078125,0.234375,28.3,2,4001
2026-03-16T18:42:45.971000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.67,56.603459,0.530242919921875,0.134765625,28.3,2,4001
2026-03-16T18:42:46.024000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.18,56.603459,0.583648681640625,0.068359375,28.3,2,4001
2026-03-16T18:42:46.080000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.18,56.603459,0.61798095703125,0.2265625,28.3,2,4001
2026-03-16T18:42:46.126000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.7,56.603459,0.63323974609375,0.09375,28.3,2,4001
2026-03-16T18:42:46.173000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.7,56.603459,0.644683837890625,0.115234375,28.3,2,4001
2026-03-16T18:42:46.220000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.23,56.603459,0.652313232421875,0.26171875,28.3,2,4001
2026-03-16T18:42:46.266000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.23,56.603459,0.644683837890625,0.046875,28.3,2,4001
2026-03-16T18:42:46.313000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.76,56.603459,0.324249267578125,0.109375,28.3,2,4001
2026-03-16T18:42:46.360000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.76,56.603459,-1.071929931640625,0.076171875,28.3,2,4001
2026-03-16T18:42:46.407000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.58,56.603459,-0.186920166015625,0.0,28.3,0,4001
2026-03-16T18:42:46.455000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.58,56.603459,-0.00762939453125,0.0,28.3,0,4001
2026-03-16T18:42:46.502000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.58,55.58962,0.0,0.0,28.3,0,4001
2026-03-16T18:42:46.554000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.58,55.58962,0.0,0.0,28.3,0,4001
2026-03-16T18:42:46.601000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.58,55.58962,0.0,0.0,28.3,2,4001
2026-03-16T18:42:46.649000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.58,55.58962,0.5645751953125,0.234375,28.3,2,4001
2026-03-16T18:42:46.698000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.58,55.58962,2.223968505859375,0.52734375,28.3,2,4001
2026-03-16T18:42:46.753000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.56,55.58962,0.835418701171875,0.162109375,28.3,2,4001
2026-03-16T18:42:46.802000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.28,55.58962,0.8544921875,0.31640625,28.3,2,4001
2026-03-16T18:42:46.849000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.28,55.58962,1.007080078125,0.501953125,28.3,2,4001
2026-03-16T18:42:46.897000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.28,55.58962,0.701904296875,0.14453125,28.3,2,4001
2026-03-16T18:42:46.944000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.84,55.58962,0.225067138671875,0.162109375,28.3,2,4001
2026-03-16T18:42:46.992000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.84,55.58962,-0.949859619140625,0.00390625,28.3,0,4001
2026-03-16T18:42:47.040000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.56,55.58962,-0.347137451171875,0.009765625,28.3,0,4001
2026-03-16T18:42:47.087000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.56,55.58962,-0.244140625,0.015625,28.3,0,4001
2026-03-16T18:42:47.139000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.6,55.58962,-0.308990478515625,0.0,28.3,0,4001
2026-03-16T18:42:47.192000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.6,55.58962,-0.11444091796875,0.0,28.3,0,4001
2026-03-16T18:42:47.240000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,55.58962,-0.034332275390625,0.0,28.3,0,4001
2026-03-16T18:42:47.288000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,55.58962,0.0,0.0,28.3,0,4001
2026-03-16T18:42:47.335000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,55.58962,0.0,0.0,28.3,0,4001
2026-03-16T18:42:47.383000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,55.58962,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:47.430000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,55.58962,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:47.478000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,55.58962,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:47.526000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,55.58962,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:47.573000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,55.58962,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:47.620000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,55.58962,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:47.674000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,55.58962,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:47.723000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,54.243267,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:47.775000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,54.243267,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:47.821000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,54.243267,0.09918212890625,0.05859375,28.400000000000002,2,4001
2026-03-16T18:42:47.869000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.62,54.243267,1.827239990234375,1.1171875,28.400000000000002,2,4001
2026-03-16T18:42:47.915000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.61,54.243267,1.384735107421875,0.173828125,28.400000000000002,2,4001
2026-03-16T18:42:47.963000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.61,54.243267,0.7476806640625,0.22265625,28.400000000000002,2,4001
2026-03-16T18:42:48.010000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.32,54.243267,0.92315673828125,0.345703125,28.400000000000002,2,4001
2026-03-16T18:42:48.056000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.32,54.243267,1.007080078125,0.16796875,28.400000000000002,2,4001
2026-03-16T18:42:48.103000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.89,54.243267,0.701904296875,0.1640625,28.400000000000002,2,4001
2026-03-16T18:42:48.149000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.89,54.243267,0.621795654296875,0.1171875,28.400000000000002,2,4001
2026-03-16T18:42:48.196000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.42,54.243267,0.354766845703125,0.021484375,28.400000000000002,2,4001
2026-03-16T18:42:48.246000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.42,54.243267,-0.972747802734375,0.25,28.400000000000002,2,4001
2026-03-16T18:42:48.293000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,54.243267,-0.278472900390625,0.0,28.400000000000002,2,4001
2026-03-16T18:42:48.340000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,54.243267,-0.011444091796875,0.0,28.400000000000002,2,4001
2026-03-16T18:42:48.386000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,54.243267,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:48.433000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,54.243267,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:48.480000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,54.243267,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:48.529000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,54.243267,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:48.577000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,54.243267,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:48.623000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,54.243267,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:48.670000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,54.243267,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:48.717000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,54.243267,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:48.763000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,53.036303,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:48.814000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,53.036303,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:48.861000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,53.036303,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:48.910000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,53.036303,0.08392333984375,0.056640625,28.400000000000002,2,4001
2026-03-16T18:42:48.957000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.22,53.036303,1.781463623046875,1.048828125,28.400000000000002,2,4001
2026-03-16T18:42:49.004000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.2,53.036303,1.44195556640625,0.091796875,28.400000000000002,2,4001
2026-03-16T18:42:49.051000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.2,53.036303,0.7476806640625,0.220703125,28.400000000000002,2,4001
2026-03-16T18:42:49.097000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.92,53.036303,0.911712646484375,0.3671875,28.400000000000002,2,4001
2026-03-16T18:42:49.144000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.92,53.036303,1.01470947265625,0.396484375,28.400000000000002,2,4001
2026-03-16T18:42:49.191000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.48,53.036303,0.713348388671875,0.12890625,28.400000000000002,2,4001
2026-03-16T18:42:49.237000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.48,53.036303,0.3662109375,0.015625,28.400000000000002,2,4001
2026-03-16T18:42:49.285000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.05,53.036303,-0.286102294921875,0.23828125,28.400000000000002,2,4001
2026-03-16T18:42:49.333000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.05,53.036303,-0.55694580078125,0.0,28.400000000000002,2,4001
