timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:42:49.381000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,53.036303,-0.019073486328125,0.0,28.400000000000002,0,4001
2026-03-16T18:42:49.428000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,53.036303,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:49.478000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,53.036303,-0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:42:49.526000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,53.036303,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:49.573000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,53.036303,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:49.620000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,53.036303,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:49.667000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,53.036303,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:49.713000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,53.036303,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:49.760000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,53.036303,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:49.806000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,51.789349,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:49.857000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,51.789349,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:42:49.905000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,51.789349,0.11444091796875,0.064453125,28.400000000000002,2,4001
2026-03-16T18:42:49.951000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.01,51.789349,1.9073486328125,1.158203125,28.400000000000002,2,4001
2026-03-16T18:42:49.998000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.99,51.789349,1.40380859375,0.185546875,28.400000000000002,2,4001
2026-03-16T18:42:50.044000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.99,51.789349,0.743865966796875,0.26953125,28.400000000000002,2,4001
2026-03-16T18:42:50.091000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.71,51.789349,0.911712646484375,0.54296875,28.400000000000002,2,4001
2026-03-16T18:42:50.138000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.71,51.789349,1.01470947265625,0.41015625,28.400000000000002,2,4001
2026-03-16T18:42:50.185000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.28,51.789349,0.701904296875,0.033203125,28.400000000000002,2,4001
2026-03-16T18:42:50.232000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.28,51.789349,0.408172607421875,0.126953125,28.400000000000002,2,4001
2026-03-16T18:42:50.278000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,51.789349,0.0,0.33984375,28.400000000000002,2,4001
2026-03-16T18:42:50.326000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,51.789349,-0.5950927734375,0.029296875,28.400000000000002,2,4001
2026-03-16T18:42:50.375000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.79,51.789349,-0.274658203125,0.017578125,28.400000000000002,2,4001
2026-03-16T18:42:50.426000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.79,51.789349,-0.0152587890625,0.01171875,28.400000000000002,2,4001
2026-03-16T18:42:50.474000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,51.789349,-0.240325927734375,0.0,28.400000000000002,2,4001
2026-03-16T18:42:50.520000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,51.789349,0.02288818359375,0.0,28.400000000000002,2,4001
2026-03-16T18:42:50.568000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,51.789349,0.00762939453125,0.0,28.5,0,4001
2026-03-16T18:42:50.616000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,51.789349,0.0,0.0,28.5,0,4001
2026-03-16T18:42:50.664000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,51.789349,0.0,0.0,28.5,0,4001
2026-03-16T18:42:50.712000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,51.789349,0.0,0.0,28.5,0,4001
2026-03-16T18:42:50.760000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,51.789349,0.0,0.0,28.5,0,4001
2026-03-16T18:42:50.809000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,50.502331,0.0,0.0,28.5,0,4001
2026-03-16T18:42:50.860000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,50.502331,0.0,0.0,28.5,2,4001
2026-03-16T18:42:50.906000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,50.502331,0.324249267578125,0.150390625,28.5,2,4001
2026-03-16T18:42:50.953000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.83,50.502331,2.185821533203125,0.80078125,28.5,2,4001
2026-03-16T18:42:50.999000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.81,50.502331,1.132965087890625,0.150390625,28.5,2,4001
2026-03-16T18:42:51.047000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.81,50.502331,0.766754150390625,0.38671875,28.5,2,4001
2026-03-16T18:42:51.100000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.53,50.502331,0.9765625,0.37890625,28.5,2,4001
2026-03-16T18:42:51.154000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.53,50.502331,0.858306884765625,0.251953125,28.5,2,4001
2026-03-16T18:42:51.206000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.09,50.502331,0.61798095703125,0.09375,28.5,2,4001
2026-03-16T18:42:51.257000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.09,50.502331,0.339508056640625,0.0859375,28.5,2,4001
2026-03-16T18:42:51.308000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.63,50.502331,-1.010894775390625,0.251953125,28.5,2,4001
2026-03-16T18:42:51.358000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.63,50.502331,-0.31280517578125,0.0,28.5,0,4001
2026-03-16T18:42:51.409000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,50.502331,-0.00762939453125,0.0,28.5,0,4001
2026-03-16T18:42:51.460000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,50.502331,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:51.514000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,50.502331,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:51.572000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,50.502331,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:51.622000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,50.502331,0.0,0.0,28.5,0,4001
2026-03-16T18:42:51.672000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,50.502331,0.0,0.0,28.5,0,4001
2026-03-16T18:42:51.723000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,50.502331,0.0,0.0,28.5,0,4001
2026-03-16T18:42:51.776000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,50.502331,0.0,0.0,28.5,0,4001
2026-03-16T18:42:51.829000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,49.232582,0.0,0.0,28.5,0,4001
2026-03-16T18:42:51.886000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,49.232582,0.0,0.0,28.5,0,4001
2026-03-16T18:42:51.938000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,49.232582,0.0,0.0,28.5,0,4001
2026-03-16T18:42:51.989000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,49.232582,0.156402587890625,0.0859375,28.5,2,4001
2026-03-16T18:42:52.041000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.48,49.232582,2.223968505859375,1.005859375,28.5,2,4001
2026-03-16T18:42:52.092000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.46,49.232582,1.110076904296875,0.1171875,28.5,2,4001
2026-03-16T18:42:52.144000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.46,49.232582,0.782012939453125,0.302734375,28.5,2,4001
2026-03-16T18:42:52.196000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.18,49.232582,0.98419189453125,0.580078125,28.5,2,4001
2026-03-16T18:42:52.248000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.18,49.232582,0.827789306640625,0.2109375,28.5,2,4001
2026-03-16T18:42:52.300000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.75,49.232582,0.553131103515625,0.029296875,28.5,2,4001
2026-03-16T18:42:52.351000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.75,49.232582,0.255584716796875,0.044921875,28.5,2,4001
2026-03-16T18:42:52.403000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.29,49.232582,-0.79345703125,0.009765625,28.5,2,4001
2026-03-16T18:42:52.455000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.24,49.232582,-0.362396240234375,0.017578125,28.5,2,4001
2026-03-16T18:42:52.507000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.24,49.232582,-0.1068115234375,0.00390625,28.5,2,4001
2026-03-16T18:42:52.558000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.28,49.232582,-0.057220458984375,0.0,28.5,2,4001
2026-03-16T18:42:52.610000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.28,49.232582,-0.0762939453125,0.0,28.5,2,4001
2026-03-16T18:42:52.661000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.28,49.232582,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:52.714000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.28,49.232582,0.0,0.0,28.5,0,4001
2026-03-16T18:42:52.777000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.28,49.232582,0.0,0.0,28.5,0,4001
2026-03-16T18:42:52.832000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.28,47.971197,0.0,0.0,28.5,0,4001
2026-03-16T18:42:52.887000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.28,47.971197,0.0,0.0,28.5,0,4001
2026-03-16T18:42:52.937000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.28,47.971197,0.0,0.0,28.5,0,4001
2026-03-16T18:42:52.988000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.28,47.971197,0.31280517578125,0.150390625,28.5,2,4001
2026-03-16T18:42:53.039000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.28,47.971197,2.20489501953125,0.673828125,28.5,2,4001
2026-03-16T18:42:53.091000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.26,47.971197,0.93841552734375,0.220703125,28.5,2,4001
2026-03-16T18:42:53.143000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.26,47.971197,0.823974609375,0.443359375,28.5,2,4001
2026-03-16T18:42:53.195000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.98,47.971197,0.9918212890625,0.390625,28.5,2,4001
2026-03-16T18:42:53.247000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.54,47.971197,0.77056884765625,0.203125,28.5,2,4001
2026-03-16T18:42:53.298000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.54,47.971197,0.579833984375,0.087890625,28.5,2,4001
2026-03-16T18:42:53.350000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.08,47.971197,0.26702880859375,0.146484375,28.5,2,4001
2026-03-16T18:42:53.401000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.08,47.971197,-0.96893310546875,0.00390625,28.5,2,4001
2026-03-16T18:42:53.452000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.97,47.971197,-0.385284423828125,0.015625,28.5,2,4001
2026-03-16T18:42:53.502000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.97,47.971197,-0.324249267578125,0.041015625,28.5,2,4001
2026-03-16T18:42:53.554000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.02,47.971197,0.209808349609375,0.0,28.5,2,4001
2026-03-16T18:42:53.606000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.02,47.971197,0.0457763671875,0.0,28.5,2,4001
2026-03-16T18:42:53.657000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.02,47.971197,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:53.709000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.02,47.971197,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:53.760000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.02,47.971197,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:53.812000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.02,47.971197,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:53.875000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.02,46.73972,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:53.933000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.02,46.73972,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:53.983000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.02,46.73972,0.362396240234375,0.158203125,28.5,2,4001
2026-03-16T18:42:54.035000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.02,46.73972,2.22015380859375,0.556640625,28.5,2,4001
2026-03-16T18:42:54.086000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.0,46.73972,0.90789794921875,0.12109375,28.5,2,4001
2026-03-16T18:42:54.138000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.0,46.73972,0.823974609375,0.310546875,28.5,2,4001
2026-03-16T18:42:54.190000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.72,46.73972,0.9918212890625,0.49609375,28.5,2,4001
2026-03-16T18:42:54.241000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.29,46.73972,0.759124755859375,0.07421875,28.5,2,4001
2026-03-16T18:42:54.293000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.29,46.73972,0.54168701171875,0.068359375,28.5,2,4001
2026-03-16T18:42:54.343000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.83,46.73972,0.255584716796875,0.033203125,28.5,2,4001
2026-03-16T18:42:54.395000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.83,46.73972,-0.7781982421875,0.009765625,28.5,2,4001
2026-03-16T18:42:54.447000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.74,46.73972,-0.35858154296875,0.017578125,28.5,2,4001
2026-03-16T18:42:54.498000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.74,46.73972,-0.133514404296875,0.0,28.5,2,4001
2026-03-16T18:42:54.550000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.78,46.73972,0.072479248046875,0.0,28.5,0,4001
2026-03-16T18:42:54.601000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.78,46.73972,-0.03814697265625,0.0,28.5,0,4001
2026-03-16T18:42:54.653000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.78,46.73972,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:54.705000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.78,46.73972,0.0,0.0,28.5,0,4001
2026-03-16T18:42:54.756000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.78,46.73972,0.0,0.0,28.5,0,4001
2026-03-16T18:42:54.808000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.78,46.73972,0.0,0.0,28.5,0,4001
2026-03-16T18:42:54.859000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.78,46.73972,0.0,0.0,28.5,0,4001
2026-03-16T18:42:54.911000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.78,45.564843,0.0,0.0,28.5,0,4001
2026-03-16T18:42:54.968000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.78,45.564843,0.0,0.0,28.5,0,4001
2026-03-16T18:42:55.034000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.78,45.564843,0.0,0.0,28.5,2,4001
2026-03-16T18:42:55.086000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.78,45.564843,0.885009765625,0.40234375,28.5,2,4001
2026-03-16T18:42:55.137000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.76,45.564843,1.8310546875,0.28515625,28.5,2,4001
2026-03-16T18:42:55.187000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.76,45.564843,0.782012939453125,0.220703125,28.5,2,4001
2026-03-16T18:42:55.239000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.47,45.564843,0.881195068359375,0.34375,28.5,2,4001
2026-03-16T18:42:55.290000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.47,45.564843,1.003265380859375,0.2265625,28.5,2,4001
2026-03-16T18:42:55.342000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.04,45.564843,0.6866455078125,0.19140625,28.5,2,4001
2026-03-16T18:42:55.394000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.04,45.564843,0.331878662109375,0.126953125,28.5,2,4001
2026-03-16T18:42:55.445000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.6,45.564843,-0.87738037109375,0.2734375,28.5,2,4001
2026-03-16T18:42:55.497000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.6,45.564843,-0.213623046875,0.0,28.5,2,4001
2026-03-16T18:42:55.548000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.54,45.564843,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:42:55.600000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.54,45.564843,0.0,0.0,28.5,0,4001
2026-03-16T18:42:55.651000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.54,45.564843,0.0,0.0,28.5,0,4001
2026-03-16T18:42:55.703000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.54,45.564843,0.0,0.0,28.5,0,4001
2026-03-16T18:42:55.755000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.54,45.564843,0.0,0.0,28.5,0,4001
2026-03-16T18:42:55.806000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.54,45.564843,0.0,0.0,28.6,0,4001
2026-03-16T18:42:55.859000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.54,45.564843,0.0,0.0,28.6,0,4001
2026-03-16T18:42:55.910000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.54,44.436496,0.0,0.0,28.6,0,4001
2026-03-16T18:42:55.968000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.54,44.436496,0.0,0.0,28.6,0,4001
2026-03-16T18:42:56.019000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.54,44.436496,0.0,0.0,28.6,2,4001
2026-03-16T18:42:56.071000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.54,44.436496,0.537872314453125,0.234375,28.6,2,4001
2026-03-16T18:42:56.130000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.53,44.436496,1.89208984375,0.240234375,28.6,2,4001
2026-03-16T18:42:56.185000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.53,44.436496,0.766754150390625,0.25,28.6,2,4001
2026-03-16T18:42:56.236000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.25,44.436496,0.904083251953125,0.515625,28.6,2,4001
2026-03-16T18:42:56.288000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.25,44.436496,1.007080078125,0.240234375,28.6,2,4001
2026-03-16T18:42:56.339000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,44.436496,0.606536865234375,0.068359375,28.6,2,4001
2026-03-16T18:42:56.390000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,44.436496,0.22125244140625,0.05078125,28.6,2,4001
2026-03-16T18:42:56.442000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.42,44.436496,-0.74005126953125,0.017578125,28.6,2,4001
2026-03-16T18:42:56.492000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.42,44.436496,-0.31280517578125,0.015625,28.6,2,4001
2026-03-16T18:42:56.544000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.46,44.436496,0.0762939453125,0.0,28.6,2,4001
2026-03-16T18:42:56.596000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.46,44.436496,0.06103515625,0.0,28.6,2,4001
2026-03-16T18:42:56.649000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,44.436496,0.02288818359375,0.0,28.6,0,4001
2026-03-16T18:42:56.701000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,44.436496,0.0,0.0,28.6,0,4001
2026-03-16T18:42:56.754000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,44.436496,0.0,0.0,28.6,0,4001
2026-03-16T18:42:56.806000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,44.436496,0.0,0.0,28.6,0,4001
2026-03-16T18:42:56.858000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,44.436496,0.0,0.0,28.6,0,4001
2026-03-16T18:42:56.913000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:56.968000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.020000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.071000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.124000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.176000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.231000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.287000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.337000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.388000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.437000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.489000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.541000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.592000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.644000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.696000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.748000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.799000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.851000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.902000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,43.430038,0.0,0.0,28.6,0,4001
2026-03-16T18:42:57.955000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,42.501342,0.0,0.0,28.6,0,4001
2026-03-16T18:42:58.012000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,42.501342,0.0,0.00390625,28.6,2,4001
2026-03-16T18:42:58.063000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.48,42.501342,1.03759765625,0.490234375,28.6,2,4001
2026-03-16T18:42:58.115000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.46,42.501342,1.7242431640625,0.255859375,28.6,2,4001
2026-03-16T18:42:58.166000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.46,42.501342,0.759124755859375,0.287109375,28.6,2,4001
2026-03-16T18:42:58.218000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.17,42.501342,0.90789794921875,0.5390625,28.6,2,4001
2026-03-16T18:42:58.269000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.17,42.501342,0.9918212890625,0.21484375,28.6,2,4001
2026-03-16T18:42:58.325000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.73,42.501342,0.6561279296875,0.126953125,28.6,2,4001
2026-03-16T18:42:58.376000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.73,42.501342,0.61798095703125,0.302734375,28.6,2,4001
2026-03-16T18:42:58.423000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.25,42.501342,0.64849853515625,0.169921875,28.6,2,4001
2026-03-16T18:42:58.470000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.25,42.501342,0.64849853515625,0.0703125,28.6,2,4001
2026-03-16T18:42:58.516000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.77,42.501342,0.431060791015625,0.015625,28.6,2,4001
2026-03-16T18:42:58.563000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.77,42.501342,-0.02288818359375,0.298828125,28.6,2,4001
2026-03-16T18:42:58.609000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.48,42.501342,-0.5340576171875,0.029296875,28.6,2,4001
2026-03-16T18:42:58.656000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.48,42.501342,-0.274658203125,0.017578125,28.6,2,4001
2026-03-16T18:42:58.703000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,42.501342,-0.06866455078125,0.0,28.6,0,4001
2026-03-16T18:42:58.749000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,42.501342,-0.25177001953125,0.0,28.6,0,4001
2026-03-16T18:42:58.796000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,42.501342,0.03814697265625,0.0,28.6,0,4001
2026-03-16T18:42:58.842000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,42.501342,0.02288818359375,0.0,28.6,0,4001
2026-03-16T18:42:58.889000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,42.501342,0.0,0.0,28.6,0,4001
2026-03-16T18:42:58.936000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,42.501342,0.0,0.0,28.6,0,4001
2026-03-16T18:42:58.982000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,42.501342,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.029000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.079000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.126000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.174000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.220000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.267000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.314000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.360000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.410000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.458000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.506000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.552000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.599000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.646000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.692000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.739000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.788000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.835000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.883000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.930000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:42:59.978000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:43:00.025000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.715106,0.0,0.0,28.6,0,4001
2026-03-16T18:43:00.071000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.050755,0.0,0.0,28.6,0,4001
2026-03-16T18:43:00.122000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.050755,0.0,0.0,28.6,0,4001
2026-03-16T18:43:00.168000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.050755,0.0,0.0,28.6,0,4001
2026-03-16T18:43:00.215000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.050755,0.080108642578125,0.056640625,28.6,2,4001
2026-03-16T18:43:00.262000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.55,41.050755,1.773834228515625,1.060546875,28.6,2,4001
2026-03-16T18:43:00.308000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.53,41.050755,1.46484375,0.14453125,28.6,2,4001
2026-03-16T18:43:00.355000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.53,41.050755,0.74005126953125,0.326171875,28.6,2,4001
2026-03-16T18:43:00.401000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.25,41.050755,0.904083251953125,0.33984375,28.6,2,4001
2026-03-16T18:43:00.448000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.25,41.050755,1.003265380859375,0.349609375,28.6,2,4001
2026-03-16T18:43:00.503000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.81,41.050755,0.67138671875,0.07421875,28.6,2,4001
2026-03-16T18:43:00.551000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.81,41.050755,0.61798095703125,0.087890625,28.6,2,4001
2026-03-16T18:43:00.599000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.33,41.050755,0.446319580078125,0.02734375,28.6,2,4001
2026-03-16T18:43:00.645000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.33,41.050755,-0.026702880859375,0.38671875,28.6,2,4001
2026-03-16T18:43:00.692000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.03,41.050755,-0.55694580078125,0.033203125,28.6,2,4001
2026-03-16T18:43:00.738000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.03,41.050755,-0.270843505859375,0.017578125,28.6,2,4001
2026-03-16T18:43:00.785000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,41.050755,-0.091552734375,0.0,28.6,0,4001
2026-03-16T18:43:00.832000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,41.050755,-0.247955322265625,0.0,28.6,0,4001
2026-03-16T18:43:00.879000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,41.050755,-0.026702880859375,0.0,28.6,0,4001
2026-03-16T18:43:00.926000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,41.050755,0.0152587890625,0.0,28.6,0,4001
2026-03-16T18:43:00.973000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,41.050755,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.019000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,41.050755,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.066000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,41.050755,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.112000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.163000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.210000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.256000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.303000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
