timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:43:01.349000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.396000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.443000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.495000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.543000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.589000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.641000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.691000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.738000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.785000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.831000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.878000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.924000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:01.971000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.018000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.064000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.113000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.54189,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.161000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.212000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.259000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.306000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.354000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:43:02.401000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:43:02.456000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.504000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.550000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.597000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.644000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.692000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.743000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.790000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.837000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:02.883000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:02.930000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:02.977000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:03.023000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:03.070000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:03.116000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.6,0,4001
2026-03-16T18:43:03.164000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.192119,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:03.211000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.02289,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:03.261000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.02289,0.0,0.0,28.700000000000003,2,4001
2026-03-16T18:43:03.308000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.02289,0.518798828125,0.22265625,28.700000000000003,2,4001
2026-03-16T18:43:03.356000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.1,40.02289,2.1820068359375,0.5078125,28.700000000000003,2,4001
2026-03-16T18:43:03.412000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.08,40.02289,0.823974609375,0.251953125,28.700000000000003,2,4001
2026-03-16T18:43:03.465000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.8,40.02289,0.858306884765625,0.486328125,28.700000000000003,2,4001
2026-03-16T18:43:03.516000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.8,40.02289,1.003265380859375,0.45703125,28.700000000000003,2,4001
2026-03-16T18:43:03.568000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.36,40.02289,0.6561279296875,0.041015625,28.700000000000003,2,4001
2026-03-16T18:43:03.619000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.36,40.02289,0.213623046875,0.03515625,28.700000000000003,2,4001
2026-03-16T18:43:03.671000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.02289,-0.9765625,0.0,28.700000000000003,2,4001
2026-03-16T18:43:03.722000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.02289,-0.52642822265625,0.0,28.700000000000003,2,4001
2026-03-16T18:43:03.775000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.02289,-0.09918212890625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:03.832000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.02289,-0.019073486328125,0.0,28.700000000000003,0,4001
2026-03-16T18:43:03.883000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.02289,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:03.934000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.02289,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:03.985000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.02289,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.039000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.02289,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.090000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.02289,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.142000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.02289,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.194000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.02289,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.247000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.02289,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.300000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.357000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.408000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.467000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.521000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.572000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.623000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.675000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.727000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.779000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.830000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.883000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.938000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:04.987000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.034000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.082000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.130000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.176000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.223000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.269000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.020874,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.316000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.368000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.414000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.469000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.516000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.563000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.610000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.656000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.703000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.749000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.796000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.843000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.889000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.936000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:05.982000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.036000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.084000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.130000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.177000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.223000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.270000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.317000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.194216,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.364000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.421000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.468000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.515000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.562000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.608000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.655000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.701000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.748000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.795000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.841000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.888000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.934000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:06.981000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.028000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.074000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.121000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.171000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.220000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.268000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.314000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.367000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.413000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.460000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.507000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.554000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.603000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.650000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.697000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.744000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.790000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,40.53184,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.838000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.889000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.937000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:07.985000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:08.031000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:08.078000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:08.125000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:08.173000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:08.222000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:08.276000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:08.331000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:08.378000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:08.425000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:08.472000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:08.519000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.6,0,4001
2026-03-16T18:43:08.566000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.6,0,4001
2026-03-16T18:43:08.613000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.6,0,4001
2026-03-16T18:43:08.660000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.6,0,4001
2026-03-16T18:43:08.707000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.6,0,4001
2026-03-16T18:43:08.754000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.6,0,4001
2026-03-16T18:43:08.801000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.6,0,4001
2026-03-16T18:43:08.847000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,41.316993,0.0,0.0,28.6,0,4001
2026-03-16T18:43:08.894000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:08.945000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:08.991000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.038000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.084000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.131000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.178000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.224000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.271000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.318000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.374000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.423000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.470000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.518000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.565000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.613000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.661000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.6,0,4001
2026-03-16T18:43:09.708000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.5,0,4001
2026-03-16T18:43:09.756000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.5,0,4001
2026-03-16T18:43:09.803000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.5,0,4001
2026-03-16T18:43:09.852000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.02333,0.0,0.0,28.5,0,4001
2026-03-16T18:43:09.900000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.872666,0.0,0.0,28.5,0,4001
2026-03-16T18:43:09.950000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.872666,0.0,0.0,28.5,0,4001
2026-03-16T18:43:10.003000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.872666,0.0,0.0,28.5,1,4001
2026-03-16T18:43:10.055000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.01,42.872666,-0.324249267578125,0.15234375,28.5,1,4001
2026-03-16T18:43:10.107000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.04,42.872666,-2.025604248046875,0.53125,28.5,1,4001
2026-03-16T18:43:10.158000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.04,42.872666,-0.7171630859375,0.162109375,28.5,1,4001
2026-03-16T18:43:10.210000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.29,42.872666,-0.698089599609375,0.41015625,28.5,1,4001
2026-03-16T18:43:10.262000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.29,42.872666,-0.885009765625,0.33203125,28.5,1,4001
2026-03-16T18:43:10.313000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.71,42.872666,-0.659942626953125,0.1796875,28.5,1,4001
2026-03-16T18:43:10.365000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,40.71,42.872666,-0.5035400390625,0.193359375,28.5,1,4001
2026-03-16T18:43:10.416000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.2,42.872666,-0.54168701171875,0.099609375,28.5,1,4001
2026-03-16T18:43:10.468000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.2,42.872666,-0.5645751953125,0.24609375,28.5,1,4001
2026-03-16T18:43:10.521000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.68,42.872666,-0.579833984375,0.076171875,28.5,1,4001
2026-03-16T18:43:10.581000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,41.68,42.872666,-0.60272216796875,0.251953125,28.5,1,4001
2026-03-16T18:43:10.632000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.16,42.872666,-0.6103515625,0.080078125,28.5,1,4001
2026-03-16T18:43:10.682000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.16,42.872666,-0.598907470703125,0.056640625,28.5,1,4001
2026-03-16T18:43:10.733000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.64,42.872666,-0.26702880859375,0.10546875,28.5,1,4001
2026-03-16T18:43:10.783000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.64,42.872666,1.224517822265625,0.015625,28.5,1,4001
2026-03-16T18:43:10.835000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,42.872666,0.29754638671875,0.0,28.5,1,4001
2026-03-16T18:43:10.886000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,42.872666,0.0457763671875,0.0,28.5,1,4001
2026-03-16T18:43:10.938000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:10.994000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.046000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.098000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.149000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.201000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.252000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.304000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.355000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.407000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.460000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.512000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.564000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.615000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.686000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.736000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.787000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.6,0,4001
2026-03-16T18:43:11.838000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.6,0,4001
2026-03-16T18:43:11.891000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,43.823674,0.0,0.0,28.5,0,4001
2026-03-16T18:43:11.944000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,44.873838,0.0,0.0,28.5,0,4001
2026-03-16T18:43:12.004000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,44.873838,-0.00762939453125,0.0234375,28.6,1,4001
2026-03-16T18:43:12.057000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.88,44.873838,-1.605987548828125,0.8828125,28.6,1,4001
2026-03-16T18:43:12.109000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.9,44.873838,-1.38092041015625,0.12109375,28.6,1,4001
2026-03-16T18:43:12.161000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,42.9,44.873838,-0.751495361328125,0.326171875,28.6,1,4001
2026-03-16T18:43:12.212000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.19,44.873838,-0.949859619140625,0.474609375,28.6,1,4001
2026-03-16T18:43:12.265000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.19,44.873838,-0.92315673828125,0.138671875,28.6,1,4001
2026-03-16T18:43:12.317000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.64,44.873838,-0.629425048828125,0.0625,28.6,1,4001
2026-03-16T18:43:12.371000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,43.64,44.873838,-0.637054443359375,0.076171875,28.6,1,4001
2026-03-16T18:43:12.422000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.12,44.873838,-0.659942626953125,0.275390625,28.6,1,4001
2026-03-16T18:43:12.474000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.12,44.873838,-0.6256103515625,0.029296875,28.6,1,4001
2026-03-16T18:43:12.526000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.6,44.873838,-0.274658203125,0.138671875,28.6,1,4001
2026-03-16T18:43:12.577000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.6,44.873838,0.87738037109375,0.00390625,28.6,1,4001
2026-03-16T18:43:12.629000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.88,44.873838,0.37384033203125,0.017578125,28.6,1,4001
2026-03-16T18:43:12.681000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.88,44.873838,0.06866455078125,0.021484375,28.6,1,4001
2026-03-16T18:43:12.741000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.82,44.873838,0.19073486328125,0.0,28.6,1,4001
2026-03-16T18:43:12.803000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,44.873838,-0.049591064453125,0.0,28.6,0,4001
2026-03-16T18:43:12.851000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,44.873838,0.0,0.0,28.6,0,4001
2026-03-16T18:43:12.898000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,44.873838,0.0,0.0,28.6,0,4001
2026-03-16T18:43:12.946000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,46.007603,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:43:12.998000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,46.007603,0.0,0.0,28.6,0,4001
2026-03-16T18:43:13.045000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,46.007603,0.0,0.0,28.6,0,4001
2026-03-16T18:43:13.093000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,46.007603,0.003814697265625,0.015625,28.6,1,4001
2026-03-16T18:43:13.140000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.81,46.007603,-1.239776611328125,0.615234375,28.6,1,4001
