timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:43:13.188000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.84,46.007603,-1.71661376953125,0.216796875,28.6,1,4001
2026-03-16T18:43:13.235000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.84,46.007603,-0.782012939453125,0.19921875,28.6,1,4001
2026-03-16T18:43:13.281000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,46.007603,-0.8697509765625,0.48046875,28.6,1,4001
2026-03-16T18:43:13.328000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,46.007603,-1.003265380859375,0.275390625,28.6,1,4001
2026-03-16T18:43:13.374000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.12,46.007603,-0.766754150390625,0.25,28.6,1,4001
2026-03-16T18:43:13.421000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.57,46.007603,-0.41961669921875,0.1171875,28.6,1,4001
2026-03-16T18:43:13.468000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.57,46.007603,0.0152587890625,0.369140625,28.6,1,4001
2026-03-16T18:43:13.514000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.98,46.007603,0.774383544921875,0.0,28.6,1,4001
2026-03-16T18:43:13.561000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.98,46.007603,0.0457763671875,0.0,28.6,1,4001
2026-03-16T18:43:13.607000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.01,46.007603,0.0,0.0,28.6,0,4001
2026-03-16T18:43:13.654000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.01,46.007603,0.0,0.0,28.6,0,4001
2026-03-16T18:43:13.701000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.01,46.007603,0.0,0.0,28.6,0,4001
2026-03-16T18:43:13.747000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.01,46.007603,0.0,0.0,28.6,0,4001
2026-03-16T18:43:13.794000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.01,46.007603,0.0,0.0,28.6,0,4001
2026-03-16T18:43:13.854000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.01,46.007603,0.0,0.0,28.6,0,4001
2026-03-16T18:43:13.902000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.01,46.007603,0.0,0.0,28.6,0,4001
2026-03-16T18:43:13.950000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.01,47.216086,0.0,0.0,28.6,0,4001
2026-03-16T18:43:14.001000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.01,47.216086,0.0,0.0,28.6,0,4001
2026-03-16T18:43:14.049000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.01,47.216086,0.0,0.0,28.6,0,4001
2026-03-16T18:43:14.096000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.01,47.216086,-0.05340576171875,0.044921875,28.6,1,4001
2026-03-16T18:43:14.144000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.01,47.216086,-1.7242431640625,0.994140625,28.6,1,4001
2026-03-16T18:43:14.192000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.03,47.216086,-1.51824951171875,0.185546875,28.6,1,4001
2026-03-16T18:43:14.238000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.03,47.216086,-0.743865966796875,0.29296875,28.6,1,4001
2026-03-16T18:43:14.285000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.31,47.216086,-0.9002685546875,0.419921875,28.6,1,4001
2026-03-16T18:43:14.332000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.31,47.216086,-1.007080078125,0.361328125,28.6,1,4001
2026-03-16T18:43:14.379000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.75,47.216086,-0.705718994140625,0.15625,28.6,1,4001
2026-03-16T18:43:14.426000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.75,47.216086,-0.362396240234375,0.015625,28.6,1,4001
2026-03-16T18:43:14.472000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.18,47.216086,0.301361083984375,0.244140625,28.6,1,4001
2026-03-16T18:43:14.519000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.18,47.216086,0.682830810546875,0.0,28.6,1,4001
2026-03-16T18:43:14.566000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.18,47.216086,0.02288818359375,0.0,28.6,0,4001
2026-03-16T18:43:14.612000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.22,47.216086,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:43:14.659000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.22,47.216086,0.0,0.0,28.6,0,4001
2026-03-16T18:43:14.705000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.22,47.216086,0.0,0.0,28.6,0,4001
2026-03-16T18:43:14.753000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.22,47.216086,0.0,0.0,28.6,0,4001
2026-03-16T18:43:14.800000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.22,47.216086,0.0,0.0,28.6,0,4001
2026-03-16T18:43:14.848000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.22,47.216086,0.0,0.0,28.6,0,4001
2026-03-16T18:43:14.901000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.22,47.216086,0.0,0.0,28.6,0,4001
2026-03-16T18:43:14.955000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.22,47.216086,0.0,0.0,28.6,0,4001
2026-03-16T18:43:15.003000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.22,48.458645,0.0,0.0,28.6,0,4001
2026-03-16T18:43:15.054000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.22,48.458645,0.0,0.0,28.6,0,4001
2026-03-16T18:43:15.101000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.22,48.458645,-0.25177001953125,0.123046875,28.6,1,4001
2026-03-16T18:43:15.149000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.22,48.458645,-2.223968505859375,0.984375,28.6,1,4001
2026-03-16T18:43:15.196000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.23,48.458645,-1.220703125,0.208984375,28.6,1,4001
2026-03-16T18:43:15.244000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.23,48.458645,-0.759124755859375,0.26171875,28.6,1,4001
2026-03-16T18:43:15.290000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.51,48.458645,-0.946044921875,0.431640625,28.6,1,4001
2026-03-16T18:43:15.338000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.51,48.458645,-0.9613037109375,0.2578125,28.6,1,4001
2026-03-16T18:43:15.386000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.95,48.458645,-0.644683837890625,0.126953125,28.6,1,4001
2026-03-16T18:43:15.433000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.95,48.458645,-0.324249267578125,0.05859375,28.6,1,4001
2026-03-16T18:43:15.481000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.39,48.458645,0.896453857421875,0.263671875,28.6,1,4001
2026-03-16T18:43:15.529000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.39,48.458645,0.720977783203125,0.0,28.6,1,4001
2026-03-16T18:43:15.577000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,48.458645,0.11444091796875,0.0,28.6,0,4001
2026-03-16T18:43:15.625000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,48.458645,0.0,0.0,28.6,0,4001
2026-03-16T18:43:15.672000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,48.458645,0.0,0.0,28.6,0,4001
2026-03-16T18:43:15.720000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,48.458645,0.0,0.0,28.6,0,4001
2026-03-16T18:43:15.767000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,48.458645,0.0,0.0,28.6,0,4001
2026-03-16T18:43:15.818000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,48.458645,0.0,0.0,28.6,0,4001
2026-03-16T18:43:15.867000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,48.458645,0.0,0.0,28.6,0,4001
2026-03-16T18:43:15.914000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,48.458645,0.0,0.0,28.6,0,4001
2026-03-16T18:43:15.963000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,48.458645,0.0,0.0,28.6,0,4001
2026-03-16T18:43:16.017000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,49.732993,0.0,0.0,28.6,0,4001
2026-03-16T18:43:16.070000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,49.732993,-0.003814697265625,0.017578125,28.6,1,4001
2026-03-16T18:43:16.117000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.46,49.732993,-1.316070556640625,0.662109375,28.6,1,4001
2026-03-16T18:43:16.165000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.48,49.732993,-1.804351806640625,0.240234375,28.6,1,4001
2026-03-16T18:43:16.213000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.48,49.732993,-0.7781982421875,0.255859375,28.6,1,4001
2026-03-16T18:43:16.260000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.77,49.732993,-0.865936279296875,0.419921875,28.6,1,4001
2026-03-16T18:43:16.308000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.77,49.732993,-0.995635986328125,0.38671875,28.6,1,4001
2026-03-16T18:43:16.355000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.21,49.732993,-0.728607177734375,0.068359375,28.6,1,4001
2026-03-16T18:43:16.403000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.21,49.732993,-0.49591064453125,0.005859375,28.6,1,4001
2026-03-16T18:43:16.450000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.21,49.732993,-0.247955322265625,0.146484375,28.6,1,4001
2026-03-16T18:43:16.496000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.66,49.732993,0.804901123046875,0.00390625,28.6,1,4001
2026-03-16T18:43:16.543000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.66,49.732993,0.3814697265625,0.015625,28.6,1,4001
2026-03-16T18:43:16.589000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.7,49.732993,0.31280517578125,0.021484375,28.6,1,4001
2026-03-16T18:43:16.636000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.7,49.732993,-0.278472900390625,0.0,28.6,1,4001
2026-03-16T18:43:16.683000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.67,49.732993,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:43:16.733000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.67,49.732993,0.00762939453125,0.0,28.6,0,4001
2026-03-16T18:43:16.781000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.67,49.732993,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:43:16.827000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.67,49.732993,0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:43:16.874000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.67,49.732993,0.0,0.0,28.6,0,4001
2026-03-16T18:43:16.921000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.67,49.732993,0.0,0.0,28.6,0,4001
2026-03-16T18:43:16.968000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.67,49.732993,0.0,0.0,28.6,0,4001
2026-03-16T18:43:17.016000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.67,51.008107,0.0,0.0,28.6,0,4001
2026-03-16T18:43:17.070000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.67,51.008107,0.0,0.0,28.6,0,4001
2026-03-16T18:43:17.119000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.67,51.008107,0.0,0.0,28.6,0,4001
2026-03-16T18:43:17.169000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.67,51.008107,-0.049591064453125,0.041015625,28.6,1,4001
2026-03-16T18:43:17.215000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.67,51.008107,-1.644134521484375,0.908203125,28.6,1,4001
2026-03-16T18:43:17.262000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.7,51.008107,-1.556396484375,0.197265625,28.6,1,4001
2026-03-16T18:43:17.308000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.7,51.008107,-0.759124755859375,0.298828125,28.6,1,4001
2026-03-16T18:43:17.355000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.98,51.008107,-0.896453857421875,0.427734375,28.6,1,4001
2026-03-16T18:43:17.402000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.98,51.008107,-1.003265380859375,0.19140625,28.6,1,4001
2026-03-16T18:43:17.449000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.42,51.008107,-0.7171630859375,0.255859375,28.700000000000003,1,4001
2026-03-16T18:43:17.496000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.42,51.008107,-0.576019287109375,0.076171875,28.700000000000003,1,4001
2026-03-16T18:43:17.542000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.88,51.008107,-0.2899169921875,0.021484375,28.6,1,4001
2026-03-16T18:43:17.590000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.88,51.008107,1.16729736328125,0.10546875,28.6,1,4001
2026-03-16T18:43:17.642000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.0,51.008107,0.335693359375,0.017578125,28.6,1,4001
2026-03-16T18:43:17.690000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.0,51.008107,0.25177001953125,0.009765625,28.6,1,4001
2026-03-16T18:43:17.738000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.0,51.008107,0.263214111328125,0.0,28.700000000000003,0,4001
2026-03-16T18:43:17.785000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.95,51.008107,-0.18310546875,0.0,28.700000000000003,0,4001
2026-03-16T18:43:17.839000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.95,51.008107,-0.0762939453125,0.0,28.700000000000003,0,4001
2026-03-16T18:43:17.892000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.95,51.008107,0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:17.942000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.95,51.008107,0.0,0.0,28.6,0,4001
2026-03-16T18:43:17.994000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.95,51.008107,0.0,0.0,28.6,0,4001
2026-03-16T18:43:18.046000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.95,52.281545,0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:18.104000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.95,52.281545,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:18.160000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.95,52.281545,-0.057220458984375,0.044921875,28.700000000000003,1,4001
2026-03-16T18:43:18.209000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.95,52.281545,-1.827239990234375,1.10546875,28.700000000000003,1,4001
2026-03-16T18:43:18.255000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.97,52.281545,-1.430511474609375,0.099609375,28.700000000000003,1,4001
2026-03-16T18:43:18.302000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.97,52.281545,-0.74005126953125,0.2109375,28.700000000000003,1,4001
2026-03-16T18:43:18.349000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,52.281545,-0.904083251953125,0.4140625,28.700000000000003,1,4001
2026-03-16T18:43:18.395000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.26,52.281545,-0.995635986328125,0.4140625,28.700000000000003,1,4001
2026-03-16T18:43:18.442000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.7,52.281545,-0.698089599609375,0.140625,28.700000000000003,1,4001
2026-03-16T18:43:18.488000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.7,52.281545,-0.568389892578125,0.076171875,28.700000000000003,1,4001
2026-03-16T18:43:18.535000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.16,52.281545,-0.278472900390625,0.111328125,28.700000000000003,1,4001
2026-03-16T18:43:18.586000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.16,52.281545,1.148223876953125,0.017578125,28.700000000000003,1,4001
2026-03-16T18:43:18.633000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.27,52.281545,0.301361083984375,0.017578125,28.700000000000003,1,4001
2026-03-16T18:43:18.680000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.27,52.281545,0.2593994140625,0.01171875,28.700000000000003,1,4001
2026-03-16T18:43:18.726000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.27,52.281545,-0.41961669921875,0.0,28.700000000000003,0,4001
2026-03-16T18:43:18.773000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.22,52.281545,0.16021728515625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:18.820000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.22,52.281545,0.02288818359375,0.0,28.700000000000003,0,4001
2026-03-16T18:43:18.866000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.22,52.281545,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:18.913000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.22,52.281545,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:18.959000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.22,52.281545,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:19.007000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.22,52.281545,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:19.054000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.22,53.508439,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:19.105000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.22,53.508439,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:19.152000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.22,53.508439,-0.0457763671875,0.0390625,28.700000000000003,1,4001
2026-03-16T18:43:19.202000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.22,53.508439,-1.667022705078125,0.9296875,28.700000000000003,1,4001
2026-03-16T18:43:19.255000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.25,53.508439,-1.277923583984375,0.09765625,28.700000000000003,1,4001
2026-03-16T18:43:19.304000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.25,53.508439,-0.751495361328125,0.326171875,28.700000000000003,1,4001
2026-03-16T18:43:19.350000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.53,53.508439,-0.93841552734375,0.3515625,28.700000000000003,1,4001
2026-03-16T18:43:19.397000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.53,53.508439,-0.96893310546875,0.197265625,28.700000000000003,1,4001
2026-03-16T18:43:19.443000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.97,53.508439,-0.66375732421875,0.26953125,28.700000000000003,1,4001
2026-03-16T18:43:19.490000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.97,53.508439,-0.423431396484375,0.02734375,28.700000000000003,1,4001
2026-03-16T18:43:19.537000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.42,53.508439,0.003814697265625,0.42578125,28.700000000000003,1,4001
2026-03-16T18:43:19.591000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.42,53.508439,0.514984130859375,0.0,28.700000000000003,1,4001
2026-03-16T18:43:19.639000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,53.508439,0.0152587890625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:19.685000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,53.508439,0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:19.732000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,53.508439,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:19.779000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,53.508439,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:19.825000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,53.508439,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:19.872000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,53.508439,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:19.918000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,53.508439,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:19.965000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,53.508439,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:20.012000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,53.508439,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:20.059000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,53.508439,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:20.106000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,54.675609,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:20.157000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,54.675609,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:20.204000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,54.675609,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:20.251000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,54.675609,-0.1068115234375,0.068359375,28.700000000000003,1,4001
2026-03-16T18:43:20.301000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.51,54.675609,-1.953125,1.201171875,28.700000000000003,1,4001
2026-03-16T18:43:20.351000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.52,54.675609,-1.24359130859375,0.203125,28.700000000000003,1,4001
2026-03-16T18:43:20.397000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.52,54.675609,-0.7476806640625,0.291015625,28.700000000000003,1,4001
2026-03-16T18:43:20.444000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.8,54.675609,-0.934600830078125,0.361328125,28.700000000000003,1,4001
2026-03-16T18:43:20.491000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.8,54.675609,-0.972747802734375,0.205078125,28.700000000000003,1,4001
2026-03-16T18:43:20.537000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.23,54.675609,-0.640869140625,0.05078125,28.700000000000003,1,4001
2026-03-16T18:43:20.591000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.23,54.675609,-0.240325927734375,0.111328125,28.700000000000003,1,4001
2026-03-16T18:43:20.638000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.65,54.675609,1.22833251953125,0.0,28.700000000000003,1,4001
2026-03-16T18:43:20.685000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.65,54.675609,0.125885009765625,0.0,28.700000000000003,1,4001
2026-03-16T18:43:20.732000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,54.675609,0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:20.778000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,54.675609,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:20.825000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,54.675609,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:20.870000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,54.675609,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:20.917000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,54.675609,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:20.964000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,54.675609,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:21.011000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,54.675609,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:21.058000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,54.675609,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:21.104000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,55.760132,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:21.155000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,55.760132,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:21.202000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,55.760132,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:21.248000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,55.760132,-0.232696533203125,0.115234375,28.700000000000003,1,4001
2026-03-16T18:43:21.295000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.68,55.760132,-2.2430419921875,1.041015625,28.700000000000003,1,4001
2026-03-16T18:43:21.341000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.7,55.760132,-1.312255859375,0.1328125,28.700000000000003,1,4001
2026-03-16T18:43:21.390000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.7,55.760132,-0.7476806640625,0.302734375,28.700000000000003,1,4001
2026-03-16T18:43:21.441000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.97,55.760132,-0.949859619140625,0.5625,28.700000000000003,1,4001
2026-03-16T18:43:21.487000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.97,55.760132,-0.95367431640625,0.158203125,28.700000000000003,1,4001
2026-03-16T18:43:21.534000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.41,55.760132,-0.476837158203125,0.111328125,28.700000000000003,1,4001
2026-03-16T18:43:21.587000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.41,55.760132,0.133514404296875,0.232421875,28.700000000000003,1,4001
2026-03-16T18:43:21.634000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.76,55.760132,0.57220458984375,0.01171875,28.700000000000003,0,4001
2026-03-16T18:43:21.682000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.76,55.760132,0.244140625,0.015625,28.700000000000003,0,4001
2026-03-16T18:43:21.728000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.73,55.760132,0.316619873046875,0.009765625,28.700000000000003,0,4001
2026-03-16T18:43:21.776000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.73,55.760132,0.415802001953125,0.0,28.700000000000003,0,4001
2026-03-16T18:43:21.823000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.7,55.760132,-0.125885009765625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:21.870000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.7,55.760132,-0.02288818359375,0.0,28.700000000000003,0,4001
2026-03-16T18:43:21.917000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,55.760132,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:21.963000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,55.760132,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.010000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,55.760132,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.056000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,55.760132,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.103000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.154000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.200000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.247000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.294000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.341000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.389000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.437000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.488000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.538000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.586000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.633000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.679000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.726000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.772000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.819000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.866000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.912000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:22.959000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:23.006000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:23.052000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:23.099000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,56.756935,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:23.145000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,57.640381,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:23.196000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,57.640381,0.0,0.0,28.700000000000003,1,4001
2026-03-16T18:43:23.248000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.71,57.640381,-0.774383544921875,0.34375,28.700000000000003,1,4001
2026-03-16T18:43:23.299000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.73,57.640381,-1.8463134765625,0.232421875,28.700000000000003,1,4001
2026-03-16T18:43:23.351000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.73,57.640381,-0.79345703125,0.279296875,28.700000000000003,1,4001
2026-03-16T18:43:23.402000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.01,57.640381,-0.885009765625,0.390625,28.700000000000003,1,4001
2026-03-16T18:43:23.454000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.01,57.640381,-1.007080078125,0.431640625,28.700000000000003,1,4001
2026-03-16T18:43:23.505000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.44,57.640381,-0.69427490234375,0.05859375,28.700000000000003,1,4001
2026-03-16T18:43:23.560000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.44,57.640381,-0.6256103515625,0.138671875,28.700000000000003,1,4001
2026-03-16T18:43:23.621000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.93,57.640381,-0.667572021484375,0.314453125,28.700000000000003,1,4001
2026-03-16T18:43:23.675000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.93,57.640381,-0.614166259765625,0.01171875,28.700000000000003,1,4001
2026-03-16T18:43:23.726000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.41,57.640381,-0.270843505859375,0.01171875,28.700000000000003,1,4001
2026-03-16T18:43:23.777000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.41,57.640381,0.835418701171875,0.0,28.700000000000003,1,4001
2026-03-16T18:43:23.830000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.64,57.640381,0.26702880859375,0.015625,28.700000000000003,1,4001
2026-03-16T18:43:23.882000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.64,57.640381,0.274658203125,0.029296875,28.700000000000003,0,4001
2026-03-16T18:43:23.934000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.59,57.640381,-0.194549560546875,0.0,28.700000000000003,0,4001
2026-03-16T18:43:23.985000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.59,57.640381,-0.072479248046875,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.036000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,57.640381,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.087000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,57.640381,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.139000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,57.640381,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.192000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
