timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:43:24.247000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.298000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.348000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.400000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.451000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.503000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.555000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.606000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.659000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.716000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.771000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.820000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.867000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.915000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:24.962000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:25.009000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:25.056000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:25.103000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:25.151000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:25.198000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,58.402308,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:25.246000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,59.039621,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:25.297000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,59.039621,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:25.345000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,59.039621,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:25.392000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,59.039621,-0.003814697265625,0.0234375,28.700000000000003,1,4001
2026-03-16T18:43:25.440000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.58,59.039621,-1.3885498046875,0.71484375,28.700000000000003,1,4001
2026-03-16T18:43:25.488000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.61,59.039621,-1.598358154296875,0.208984375,28.700000000000003,1,4001
2026-03-16T18:43:25.535000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.61,59.039621,-0.774383544921875,0.19921875,28.700000000000003,1,4001
2026-03-16T18:43:25.583000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.89,59.039621,-0.90789794921875,0.50390625,28.700000000000003,1,4001
2026-03-16T18:43:25.630000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.89,59.039621,-1.010894775390625,0.431640625,28.700000000000003,1,4001
2026-03-16T18:43:25.678000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.33,59.039621,-0.728607177734375,0.044921875,28.700000000000003,1,4001
2026-03-16T18:43:25.726000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.33,59.039621,-0.6256103515625,0.173828125,28.700000000000003,1,4001
2026-03-16T18:43:25.777000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.81,59.039621,-0.453948974609375,0.00390625,28.700000000000003,1,4001
2026-03-16T18:43:25.831000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.81,59.039621,0.58746337890625,0.255859375,28.700000000000003,1,4001
2026-03-16T18:43:25.878000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.03,59.039621,0.5035400390625,0.017578125,28.700000000000003,1,4001
2026-03-16T18:43:25.925000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,59.03,59.039621,0.3662109375,0.015625,28.700000000000003,1,4001
2026-03-16T18:43:25.972000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.98,59.039621,0.1983642578125,0.0,28.700000000000003,1,4001
2026-03-16T18:43:26.018000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.98,59.039621,0.11444091796875,0.0,28.700000000000003,1,4001
2026-03-16T18:43:26.065000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.98,59.039621,-0.080108642578125,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.111000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.039621,-0.003814697265625,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.158000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.039621,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.205000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.039621,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.251000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.039621,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.298000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.348000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.395000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.442000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.488000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.535000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.582000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.628000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.675000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.721000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.772000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.819000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.869000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.919000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:26.965000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:27.012000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:27.058000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:27.108000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:27.155000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:27.201000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:27.248000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.8,0,4001
2026-03-16T18:43:27.295000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.523214,0.0,0.0,28.8,0,4001
2026-03-16T18:43:27.342000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:27.398000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:27.444000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:27.491000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:27.538000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:27.584000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:27.631000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:27.677000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:27.724000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:27.771000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:27.817000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:27.864000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:27.910000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:27.958000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.009000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.057000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.104000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.151000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.199000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.247000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.294000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.346000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.843776,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.393000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.445000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.492000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.540000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.588000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.635000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.683000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.730000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.778000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.826000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.873000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.921000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:28.968000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.015000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.069000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.115000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.162000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.208000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.255000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.303000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.350000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.402000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.99039,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.450000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.502000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.550000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.597000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.645000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.692000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.740000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.788000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.840000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.894000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.945000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:29.997000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:30.048000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:30.100000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:30.156000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:30.208000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:30.255000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:30.301000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.8,0,4001
2026-03-16T18:43:30.348000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.394000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.441000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.96177,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.493000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.544000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.591000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.637000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.684000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.731000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.778000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.826000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.872000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.919000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:30.966000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.012000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.060000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.108000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.154000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.203000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.253000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.301000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.348000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.395000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.443000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.491000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.765064,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.546000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.598000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:31.646000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:31.694000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:31.742000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:31.790000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:31.837000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:31.884000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:31.931000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:31.977000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.024000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.070000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.117000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.164000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.210000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.257000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.305000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.354000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.401000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.447000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.494000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.540000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,59.398254,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.596000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.648000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.694000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.741000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.787000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.834000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.881000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.6,0,4001
2026-03-16T18:43:32.927000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:32.975000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.021000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.068000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.115000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.161000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.208000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.254000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.301000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.348000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.394000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.446000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.493000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.539000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.586000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.869534,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.638000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.690000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.736000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.783000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.830000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.876000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.923000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.5,0,4001
2026-03-16T18:43:33.969000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.5,0,4001
2026-03-16T18:43:34.016000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.5,0,4001
2026-03-16T18:43:34.063000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.5,0,4001
2026-03-16T18:43:34.109000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.5,0,4001
2026-03-16T18:43:34.156000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.5,0,4001
2026-03-16T18:43:34.203000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.249000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.296000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.343000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.391000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.439000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.488000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.538000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.585000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.633000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,58.183006,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.687000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.740000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.788000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.834000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.881000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.927000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:34.974000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.021000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.067000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.114000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.160000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.207000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.259000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.310000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.362000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.413000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.465000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.517000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.568000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.620000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.672000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,57.33046,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.731000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,56.397061,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:35.798000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,56.397061,0.0,0.0,28.400000000000002,2,4001
2026-03-16T18:43:35.846000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.97,56.397061,0.621795654296875,0.2734375,28.400000000000002,2,4001
