timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:43:35.893000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.96,56.397061,2.0599365234375,0.361328125,28.400000000000002,2,4001
2026-03-16T18:43:35.941000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.96,56.397061,0.759124755859375,0.146484375,28.400000000000002,2,4001
2026-03-16T18:43:35.989000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.7,56.397061,0.70953369140625,0.419921875,28.400000000000002,2,4001
2026-03-16T18:43:36.036000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.7,56.397061,0.896453857421875,0.50390625,28.400000000000002,2,4001
2026-03-16T18:43:36.084000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.7,56.397061,0.759124755859375,0.193359375,28.400000000000002,2,4001
2026-03-16T18:43:36.130000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.27,56.397061,0.537872314453125,0.044921875,28.400000000000002,2,4001
2026-03-16T18:43:36.177000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,58.27,56.397061,0.5645751953125,0.169921875,28.400000000000002,2,4001
2026-03-16T18:43:36.224000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.78,56.397061,0.60272216796875,0.291015625,28.400000000000002,2,4001
2026-03-16T18:43:36.270000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.78,56.397061,0.61798095703125,0.1640625,28.400000000000002,2,4001
2026-03-16T18:43:36.317000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.3,56.397061,0.637054443359375,0.080078125,28.400000000000002,2,4001
2026-03-16T18:43:36.363000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,57.3,56.397061,0.652313232421875,0.16796875,28.400000000000002,2,4001
2026-03-16T18:43:36.410000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.83,56.397061,0.61798095703125,0.056640625,28.400000000000002,2,4001
2026-03-16T18:43:36.457000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.83,56.397061,0.301361083984375,0.01171875,28.400000000000002,2,4001
2026-03-16T18:43:36.504000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.41,56.397061,-1.194000244140625,0.07421875,28.400000000000002,2,4001
2026-03-16T18:43:36.552000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.41,56.397061,-0.37384033203125,0.021484375,28.400000000000002,2,4001
2026-03-16T18:43:36.599000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.41,56.397061,-0.2899169921875,0.015625,28.400000000000002,2,4001
2026-03-16T18:43:36.647000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.41,56.397061,0.095367431640625,0.0,28.400000000000002,2,4001
2026-03-16T18:43:36.695000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.43,56.397061,-0.1220703125,0.0,28.400000000000002,2,4001
2026-03-16T18:43:36.742000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.43,56.397061,0.0152587890625,0.0,28.400000000000002,2,4001
2026-03-16T18:43:36.791000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.44,55.341809,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:43:36.849000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.44,55.341809,0.003814697265625,0.0,28.400000000000002,0,4001
2026-03-16T18:43:36.898000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.44,55.341809,0.0152587890625,0.0234375,28.400000000000002,2,4001
2026-03-16T18:43:36.945000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.44,55.341809,1.4495849609375,0.755859375,28.400000000000002,2,4001
2026-03-16T18:43:36.993000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.41,55.341809,1.605987548828125,0.251953125,28.400000000000002,2,4001
2026-03-16T18:43:37.041000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.41,55.341809,0.759124755859375,0.275390625,28.400000000000002,2,4001
2026-03-16T18:43:37.088000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.13,55.341809,0.90789794921875,0.4453125,28.400000000000002,2,4001
2026-03-16T18:43:37.136000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,56.13,55.341809,1.010894775390625,0.322265625,28.400000000000002,2,4001
2026-03-16T18:43:37.182000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.69,55.341809,0.705718994140625,0.0390625,28.400000000000002,2,4001
2026-03-16T18:43:37.229000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.69,55.341809,0.270843505859375,0.041015625,28.400000000000002,2,4001
2026-03-16T18:43:37.276000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,55.341809,-1.117706298828125,0.240234375,28.400000000000002,2,4001
2026-03-16T18:43:37.322000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,55.341809,-0.31280517578125,0.021484375,28.400000000000002,2,4001
2026-03-16T18:43:37.369000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.33,55.341809,-0.2288818359375,0.015625,28.400000000000002,2,4001
2026-03-16T18:43:37.415000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.36,55.341809,-0.240325927734375,0.0,28.400000000000002,2,4001
2026-03-16T18:43:37.462000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.36,55.341809,-0.091552734375,0.0,28.400000000000002,2,4001
2026-03-16T18:43:37.509000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.38,55.341809,0.06866455078125,0.0,28.400000000000002,0,4001
2026-03-16T18:43:37.555000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.38,55.341809,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:37.602000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.38,55.341809,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:37.650000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.38,55.341809,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:37.696000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.38,55.341809,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:37.743000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.38,55.341809,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:37.790000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.38,55.341809,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:37.838000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.38,54.177035,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:37.889000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.38,54.177035,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:37.939000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.38,54.177035,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:37.995000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.38,54.177035,0.08392333984375,0.056640625,28.400000000000002,2,4001
2026-03-16T18:43:38.042000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.38,54.177035,1.850128173828125,1.123046875,28.400000000000002,2,4001
2026-03-16T18:43:38.089000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.36,54.177035,1.407623291015625,0.134765625,28.400000000000002,2,4001
2026-03-16T18:43:38.135000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.36,54.177035,0.74005126953125,0.267578125,28.400000000000002,2,4001
2026-03-16T18:43:38.182000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.07,54.177035,0.91552734375,0.33984375,28.400000000000002,2,4001
2026-03-16T18:43:38.229000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,55.07,54.177035,1.01470947265625,0.255859375,28.400000000000002,2,4001
2026-03-16T18:43:38.275000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.63,54.177035,0.7171630859375,0.25,28.400000000000002,2,4001
2026-03-16T18:43:38.322000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.63,54.177035,0.40435791015625,0.05078125,28.400000000000002,2,4001
2026-03-16T18:43:38.368000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.2,54.177035,0.026702880859375,0.28125,28.400000000000002,2,4001
2026-03-16T18:43:38.415000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.2,54.177035,-0.629425048828125,0.0,28.400000000000002,2,4001
2026-03-16T18:43:38.463000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.2,54.177035,-0.030517578125,0.0,28.5,0,4001
2026-03-16T18:43:38.509000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.15,54.177035,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:43:38.556000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.15,54.177035,0.0,0.0,28.5,0,4001
2026-03-16T18:43:38.603000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.15,54.177035,0.0,0.0,28.5,0,4001
2026-03-16T18:43:38.649000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.15,54.177035,0.0,0.0,28.5,0,4001
2026-03-16T18:43:38.696000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.15,54.177035,0.0,0.0,28.5,0,4001
2026-03-16T18:43:38.742000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.15,54.177035,0.0,0.0,28.5,0,4001
2026-03-16T18:43:38.789000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.15,54.177035,0.0,0.0,28.5,0,4001
2026-03-16T18:43:38.836000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.15,54.177035,0.0,0.0,28.5,0,4001
2026-03-16T18:43:38.882000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.15,52.951781,0.0,0.0,28.5,0,4001
2026-03-16T18:43:38.933000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.15,52.951781,0.0,0.0,28.5,0,4001
2026-03-16T18:43:38.979000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.15,52.951781,0.00762939453125,0.021484375,28.5,2,4001
2026-03-16T18:43:39.026000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.15,52.951781,1.30462646484375,0.65625,28.5,2,4001
2026-03-16T18:43:39.081000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.13,52.951781,1.590728759765625,0.134765625,28.5,2,4001
2026-03-16T18:43:39.130000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,54.13,52.951781,0.7476806640625,0.267578125,28.5,2,4001
2026-03-16T18:43:39.178000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.84,52.951781,0.92315673828125,0.451171875,28.5,2,4001
2026-03-16T18:43:39.224000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.84,52.951781,1.007080078125,0.35546875,28.5,2,4001
2026-03-16T18:43:39.271000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.41,52.951781,0.701904296875,0.033203125,28.5,2,4001
2026-03-16T18:43:39.318000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.41,52.951781,0.3662109375,0.080078125,28.5,2,4001
2026-03-16T18:43:39.364000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.97,52.951781,-0.263214111328125,0.2265625,28.5,2,4001
2026-03-16T18:43:39.411000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.97,52.951781,-0.48065185546875,0.021484375,28.5,2,4001
2026-03-16T18:43:39.457000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.97,52.951781,-0.31280517578125,0.015625,28.5,2,4001
2026-03-16T18:43:39.504000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.97,52.951781,-0.347137451171875,0.0,28.5,2,4001
2026-03-16T18:43:39.551000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.97,52.951781,0.08392333984375,0.0,28.5,2,4001
2026-03-16T18:43:39.597000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.0,52.951781,-0.102996826171875,0.0,28.5,2,4001
2026-03-16T18:43:39.644000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.0,52.951781,0.0,0.0,28.5,2,4001
2026-03-16T18:43:39.690000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.0,52.951781,0.0,0.0,28.5,0,4001
2026-03-16T18:43:39.737000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.0,52.951781,0.0,0.0,28.5,0,4001
2026-03-16T18:43:39.784000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.0,52.951781,0.0,0.0,28.5,0,4001
2026-03-16T18:43:39.831000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.0,52.951781,0.0,0.0,28.5,0,4001
2026-03-16T18:43:39.879000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.0,52.951781,0.0,0.0,28.5,0,4001
2026-03-16T18:43:39.925000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.0,51.648245,0.0,0.0,28.5,0,4001
2026-03-16T18:43:39.976000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.0,51.648245,0.0,0.0,28.5,0,4001
2026-03-16T18:43:40.027000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.0,51.648245,0.0,0.0,28.5,0,4001
2026-03-16T18:43:40.074000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.0,51.648245,0.030517578125,0.03515625,28.5,2,4001
2026-03-16T18:43:40.121000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,53.0,51.648245,1.53350830078125,0.818359375,28.5,2,4001
2026-03-16T18:43:40.167000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.98,51.648245,1.621246337890625,0.197265625,28.5,2,4001
2026-03-16T18:43:40.217000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.98,51.648245,0.743865966796875,0.302734375,28.5,2,4001
2026-03-16T18:43:40.270000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.69,51.648245,0.934600830078125,0.40234375,28.5,2,4001
2026-03-16T18:43:40.317000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.69,51.648245,1.003265380859375,0.181640625,28.5,2,4001
2026-03-16T18:43:40.364000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.25,51.648245,0.6866455078125,0.068359375,28.5,2,4001
2026-03-16T18:43:40.410000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,52.25,51.648245,0.583648681640625,0.099609375,28.5,2,4001
2026-03-16T18:43:40.457000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.78,51.648245,0.293731689453125,0.09375,28.5,2,4001
2026-03-16T18:43:40.504000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.78,51.648245,-1.140594482421875,0.126953125,28.5,2,4001
2026-03-16T18:43:40.550000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.64,51.648245,-0.385284423828125,0.01171875,28.5,2,4001
2026-03-16T18:43:40.597000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.64,51.648245,-0.335693359375,0.01171875,28.5,2,4001
2026-03-16T18:43:40.644000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.64,51.648245,0.057220458984375,0.0,28.5,2,4001
2026-03-16T18:43:40.691000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.69,51.648245,-0.164031982421875,0.0,28.5,2,4001
2026-03-16T18:43:40.738000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.69,51.648245,-0.057220458984375,0.0,28.5,2,4001
2026-03-16T18:43:40.784000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.69,51.648245,0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:43:40.833000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.69,51.648245,0.0,0.0,28.5,0,4001
2026-03-16T18:43:40.885000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.69,51.648245,0.0,0.0,28.5,0,4001
2026-03-16T18:43:40.937000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.69,51.648245,0.0,0.0,28.5,0,4001
2026-03-16T18:43:40.993000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.69,50.357644,0.0,0.0,28.5,0,4001
2026-03-16T18:43:41.048000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.69,50.357644,0.0,0.00390625,28.5,2,4001
2026-03-16T18:43:41.098000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.69,50.357644,0.8697509765625,0.3984375,28.5,2,4001
2026-03-16T18:43:41.150000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.66,50.357644,1.7852783203125,0.275390625,28.5,2,4001
2026-03-16T18:43:41.202000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.66,50.357644,0.77056884765625,0.181640625,28.5,2,4001
2026-03-16T18:43:41.253000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.38,50.357644,0.904083251953125,0.431640625,28.5,2,4001
2026-03-16T18:43:41.307000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,51.38,50.357644,1.003265380859375,0.302734375,28.5,2,4001
2026-03-16T18:43:41.364000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.94,50.357644,0.652313232421875,0.05078125,28.5,2,4001
2026-03-16T18:43:41.419000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.94,50.357644,0.453948974609375,0.134765625,28.5,2,4001
2026-03-16T18:43:41.471000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.47,50.357644,-0.080108642578125,0.22265625,28.5,2,4001
2026-03-16T18:43:41.523000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.47,50.357644,-0.4119873046875,0.02734375,28.5,2,4001
2026-03-16T18:43:41.570000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.35,50.357644,-0.278472900390625,0.015625,28.5,2,4001
2026-03-16T18:43:41.617000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.35,50.357644,-0.32806396484375,0.0,28.5,2,4001
2026-03-16T18:43:41.664000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.4,50.357644,0.186920166015625,0.0,28.5,2,4001
2026-03-16T18:43:41.710000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.4,50.357644,-0.072479248046875,0.0,28.5,2,4001
2026-03-16T18:43:41.757000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.4,50.357644,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:43:41.804000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.4,50.357644,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:43:41.850000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.4,50.357644,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:43:41.897000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.4,50.357644,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:43:41.943000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.4,50.357644,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:43:41.990000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.4,49.0455,-0.003814697265625,0.0,28.5,0,4001
2026-03-16T18:43:42.044000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.4,49.0455,-0.003814697265625,0.009765625,28.6,2,4001
2026-03-16T18:43:42.091000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.4,49.0455,0.95367431640625,0.44921875,28.6,2,4001
2026-03-16T18:43:42.139000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.37,49.0455,1.86920166015625,0.240234375,28.6,2,4001
2026-03-16T18:43:42.186000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.37,49.0455,0.80108642578125,0.193359375,28.6,2,4001
2026-03-16T18:43:42.234000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.37,49.0455,0.84686279296875,0.33203125,28.6,2,4001
2026-03-16T18:43:42.281000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.09,49.0455,1.003265380859375,0.416015625,28.6,2,4001
2026-03-16T18:43:42.327000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,50.09,49.0455,0.804901123046875,0.255859375,28.6,2,4001
2026-03-16T18:43:42.374000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.65,49.0455,0.61798095703125,0.173828125,28.6,2,4001
2026-03-16T18:43:42.421000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.65,49.0455,0.400543212890625,0.033203125,28.6,2,4001
2026-03-16T18:43:42.472000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.18,49.0455,-0.469207763671875,0.24609375,28.6,2,4001
2026-03-16T18:43:42.519000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.18,49.0455,-0.46539306640625,0.017578125,28.5,2,4001
2026-03-16T18:43:42.565000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.04,49.0455,-0.25177001953125,0.015625,28.5,2,4001
2026-03-16T18:43:42.612000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.04,49.0455,-0.064849853515625,0.0,28.5,2,4001
2026-03-16T18:43:42.658000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.09,49.0455,-0.0457763671875,0.0,28.5,2,4001
2026-03-16T18:43:42.707000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.09,49.0455,0.087738037109375,0.0,28.5,2,4001
2026-03-16T18:43:42.756000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.09,49.0455,0.0,0.0,28.6,0,4001
2026-03-16T18:43:42.804000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.09,49.0455,0.0,0.0,28.6,0,4001
2026-03-16T18:43:42.852000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.09,49.0455,0.0,0.0,28.6,0,4001
2026-03-16T18:43:42.900000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.09,49.0455,0.0,0.0,28.6,0,4001
2026-03-16T18:43:42.946000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.09,49.0455,0.0,0.0,28.6,0,4001
2026-03-16T18:43:42.993000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.09,49.0455,0.0,0.0,28.6,0,4001
2026-03-16T18:43:43.044000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.09,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:43.096000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.09,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:43.142000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.09,47.738054,0.00762939453125,0.0234375,28.6,2,4001
2026-03-16T18:43:43.189000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.09,47.738054,1.293182373046875,0.650390625,28.6,2,4001
2026-03-16T18:43:43.236000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.06,47.738054,1.712799072265625,0.208984375,28.6,2,4001
2026-03-16T18:43:43.282000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,49.06,47.738054,0.7781982421875,0.21484375,28.6,2,4001
2026-03-16T18:43:43.329000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.78,47.738054,0.8697509765625,0.46875,28.6,2,4001
2026-03-16T18:43:43.375000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.78,47.738054,0.99945068359375,0.2734375,28.6,2,4001
2026-03-16T18:43:43.422000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.78,47.738054,0.77056884765625,0.22265625,28.6,2,4001
2026-03-16T18:43:43.470000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.33,47.738054,0.6103515625,0.1640625,28.6,2,4001
2026-03-16T18:43:43.517000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,48.33,47.738054,0.35858154296875,0.017578125,28.6,2,4001
2026-03-16T18:43:43.567000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.87,47.738054,-0.732421875,0.2734375,28.6,2,4001
2026-03-16T18:43:43.618000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.87,47.738054,-0.255584716796875,0.017578125,28.6,2,4001
2026-03-16T18:43:43.666000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.73,47.738054,-0.244140625,0.015625,28.6,2,4001
2026-03-16T18:43:43.714000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.73,47.738054,0.0152587890625,0.0,28.6,2,4001
2026-03-16T18:43:43.761000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,-0.202178955078125,0.0,28.6,0,4001
2026-03-16T18:43:43.808000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0152587890625,0.0,28.6,0,4001
2026-03-16T18:43:43.854000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:43.901000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:43.948000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:43.994000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:44.045000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:44.092000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:44.139000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:44.186000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:44.233000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:44.280000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:44.326000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:44.373000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:44.420000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,47.738054,0.0,0.0,28.6,0,4001
2026-03-16T18:43:44.466000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,46.490107,0.0,0.0,28.6,0,4001
2026-03-16T18:43:44.518000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,46.490107,0.0,0.0,28.6,2,4001
2026-03-16T18:43:44.564000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,46.490107,0.6561279296875,0.28515625,28.6,2,4001
2026-03-16T18:43:44.611000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.78,46.490107,2.13623046875,0.369140625,28.6,2,4001
2026-03-16T18:43:44.661000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.76,46.490107,0.881195068359375,0.158203125,28.6,2,4001
2026-03-16T18:43:44.711000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.76,46.490107,0.83160400390625,0.30859375,28.6,2,4001
2026-03-16T18:43:44.758000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.47,46.490107,0.988006591796875,0.369140625,28.6,2,4001
2026-03-16T18:43:44.804000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.47,46.490107,0.823974609375,0.28125,28.6,2,4001
2026-03-16T18:43:44.851000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.03,46.490107,0.6103515625,0.05078125,28.6,2,4001
2026-03-16T18:43:44.898000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,47.03,46.490107,0.316619873046875,0.0390625,28.6,2,4001
2026-03-16T18:43:44.944000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.57,46.490107,-0.885009765625,0.28515625,28.6,2,4001
2026-03-16T18:43:44.991000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.57,46.490107,-0.400543212890625,0.021484375,28.6,2,4001
2026-03-16T18:43:45.037000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.5,46.490107,-0.331878662109375,0.005859375,28.6,2,4001
2026-03-16T18:43:45.091000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.5,46.490107,-0.12969970703125,0.0,28.6,2,4001
2026-03-16T18:43:45.140000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.54,46.490107,-0.1373291015625,0.0,28.6,2,4001
2026-03-16T18:43:45.187000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.54,46.490107,-0.011444091796875,0.0,28.6,2,4001
2026-03-16T18:43:45.235000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.54,46.490107,0.0,0.0,28.6,0,4001
2026-03-16T18:43:45.282000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.54,46.490107,0.0,0.0,28.6,0,4001
2026-03-16T18:43:45.330000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.54,46.490107,0.0,0.0,28.6,0,4001
2026-03-16T18:43:45.378000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.54,46.490107,0.0,0.0,28.6,0,4001
2026-03-16T18:43:45.425000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.54,46.490107,0.0,0.0,28.6,0,4001
2026-03-16T18:43:45.473000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.54,46.490107,0.0,0.0,28.6,0,4001
2026-03-16T18:43:45.520000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.54,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:45.572000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.54,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:45.620000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.54,44.879555,0.003814697265625,0.021484375,28.6,2,4001
2026-03-16T18:43:45.667000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.54,44.879555,1.27410888671875,0.6484375,28.6,2,4001
2026-03-16T18:43:45.716000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.51,44.879555,1.689910888671875,0.208984375,28.6,2,4001
2026-03-16T18:43:45.767000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.51,44.879555,0.743865966796875,0.19921875,28.6,2,4001
2026-03-16T18:43:45.816000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.22,44.879555,0.9002685546875,0.345703125,28.6,2,4001
2026-03-16T18:43:45.864000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,46.22,44.879555,1.007080078125,0.28125,28.6,2,4001
2026-03-16T18:43:45.911000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.78,44.879555,0.698089599609375,0.07421875,28.6,2,4001
2026-03-16T18:43:45.958000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.78,44.879555,0.606536865234375,0.140625,28.6,2,4001
2026-03-16T18:43:46.005000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.3,44.879555,0.652313232421875,0.134765625,28.6,2,4001
2026-03-16T18:43:46.052000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.3,44.879555,0.431060791015625,0.005859375,28.6,2,4001
2026-03-16T18:43:46.099000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,45.3,44.879555,0.003814697265625,0.2734375,28.6,2,4001
2026-03-16T18:43:46.150000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.88,44.879555,-0.568389892578125,0.0,28.6,2,4001
2026-03-16T18:43:46.198000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.88,44.879555,-0.0152587890625,0.0,28.6,0,4001
2026-03-16T18:43:46.244000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:43:46.292000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:43:46.339000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:46.385000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:46.433000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:46.486000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:46.540000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:46.591000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:46.643000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,-0.003814697265625,0.0,28.6,0,4001
2026-03-16T18:43:46.695000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:46.747000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:46.801000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:46.857000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:46.911000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:46.961000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.012000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.064000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
