timestamp,device_id,test_id,waveform_type,bias,amplitude,frequency,test_purpose,quality_label,notes,cycle_id,feedback_position_%,setpoint_position_%,motor_torque_Nmm,power_W,internal_temperature_deg_C,rotation_direction,test_number
2026-03-16T18:43:47.116000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.168000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.226000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.279000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.330000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.381000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.432000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.485000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.538000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.590000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.642000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.692000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.743000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.794000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.846000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.900000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:47.955000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:48.007000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:48.057000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:48.108000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:48.158000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:48.211000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:48.262000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:48.318000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:48.370000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:48.420000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:48.471000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:48.523000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:48.576000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:48.627000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:48.679000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:48.731000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:48.782000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:48.835000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:48.886000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:48.938000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:48.990000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.047000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.097000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.147000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.198000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.248000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.300000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.352000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.406000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.458000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.510000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.562000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.613000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.665000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.716000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.768000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.819000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.871000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.923000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:49.974000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:50.026000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:50.077000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:50.134000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:50.186000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:50.236000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:50.287000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:50.338000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:50.390000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:50.442000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:50.500000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.700000000000003,0,4001
2026-03-16T18:43:50.552000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:50.603000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:50.654000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:50.706000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:50.758000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:50.809000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:50.861000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:50.912000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:50.964000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.015000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.067000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.119000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.170000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.225000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.282000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.329000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.376000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.423000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.470000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.516000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.563000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.614000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.663000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.711000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.758000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.805000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.6,0,4001
2026-03-16T18:43:51.851000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:51.898000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:51.945000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:51.991000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.038000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.084000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.131000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.178000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.224000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.273000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.326000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.374000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.421000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.467000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.514000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.560000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.614000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.661000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.707000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.754000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.800000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.847000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.894000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.941000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:52.988000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:53.034000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:53.081000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:53.128000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:53.174000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.5,0,4001
2026-03-16T18:43:53.221000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.268000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.315000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.364000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.415000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.463000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.510000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.556000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.607000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.654000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.702000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.748000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.795000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.842000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.888000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.935000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:53.982000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.028000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.075000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.122000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.170000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.218000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.265000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.312000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.358000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.405000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.452000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.498000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.545000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.591000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
2026-03-16T18:43:54.638000+00:00,BELIMO-8,P4_MID_SINE_LOW_001,sine,50.0,10.0,0.02,low-frequency smooth dynamic characterization at mid bias,unreviewed,,,44.85,44.879555,0.0,0.0,28.400000000000002,0,4001
